time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229920,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.9555535316467284,0.5166878700256348,0.4655013978481293,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191162109375,0.9857934713363647,0.5709476470947266,0.5402219295501709,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.8700945973396301,0.3984946310520172,0.2795159518718719,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.8241007924079895,0.3353537023067474,0.3194637596607208,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.7141389846801758,0.2146119922399521,0.976625382900238,285.21893310546875,284.95001220703125,301.03277587890625,289.11199951171875,298.5517272949219,297.3034973144531,285.22100830078125,1.0,0.5805391073226929,0.4472735226154327,0.4472735226154327,1.0,1.0,-3.0994813442230225,1.038317084312439,2.061164140701294,0.333722323179245,0.9050947427749634,0.9050947427749634,0.0,134.6695556640625,127.0,42500.859375,0.0,2486.655029296875,1.0,280.9418029785156,283.7150573730469,292.0664978027344,294.7311706542969,293.1499938964844,293.1499938964844,280.6499938964844,35741.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250816702842712,1.0,0.0,0.0,3.6578874588012695,3.65791130065918,8.927995054364146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.1435546875,0.0,1540.0211181640625,1895.4371337890625,0.0,3635.9794921875,0.9068863987922668,1.0,0.0,3.0,1.0,0.0
12229980,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9671314358711244,0.515676736831665,0.464998334646225,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9965476989746094,0.5738028287887573,0.5431777834892273,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8832358121871948,0.4016744792461395,0.2818548083305359,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8348365426063538,0.3372001647949219,0.3212912678718567,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7238496541976929,0.2160484939813614,0.9830338954925536,285.0569152832031,284.95001220703125,301.0238037109375,289.140869140625,298.54833984375,297.3060913085937,285.0560913085937,1.0,0.5797638297080994,0.446226418018341,0.446226418018341,1.0,1.0,-3.115153551101685,1.0417991876602173,2.0733542442321777,0.3338541388511657,0.9051886796951294,0.9051886796951294,0.0,129.26580810546875,130.0,43616.21875,0.0,2487.8671875,1.0,280.6577453613281,283.5046691894531,292.1859741210937,294.9898681640625,293.1499938964844,293.1499938964844,280.3500061035156,35832.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385462999343872,1.0,0.0,0.0,3.6648495197296143,3.664873600006104,8.962013566815585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.12109375,0.0,1548.4947509765625,1895.4371337890625,0.0,3759.21826171875,0.9084787368774414,1.0,0.0,3.0,1.0,0.0
12230040,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9671314358711244,0.515676736831665,0.464998334646225,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9965476989746094,0.5738028287887573,0.5431777834892273,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8832358121871948,0.4016744792461395,0.2818548083305359,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8348365426063538,0.3372001647949219,0.3212912678718567,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7238496541976929,0.2160484939813614,0.9830338954925536,285.0569152832031,284.95001220703125,301.0238037109375,289.140869140625,298.54833984375,297.3060913085937,285.0560913085937,1.0,0.5797638297080994,0.446226418018341,0.446226418018341,1.0,1.0,-3.115153551101685,1.0417991876602173,2.0733542442321777,0.3338541388511657,0.9051886796951294,0.9051886796951294,0.0,129.26580810546875,130.0,43616.21875,0.0,2487.8671875,1.0,280.6577453613281,283.5046691894531,292.1859741210937,294.9898681640625,293.1499938964844,293.1499938964844,280.3500061035156,35832.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385462999343872,1.0,0.0,0.0,3.6648495197296143,3.664873600006104,8.962013566815585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.12109375,0.0,1548.4947509765625,1895.4371337890625,0.0,3759.21826171875,0.9084787368774414,1.0,0.0,3.0,1.0,0.0
12230100,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.968071460723877,0.514474630355835,0.4641201198101043,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9981169104576112,0.5745909810066223,0.5440906882286072,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8856078386306763,0.4027568101882934,0.2827092409133911,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8365576863288879,0.337676078081131,0.3218588531017303,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7253978848457336,0.2164056748151779,0.9850665926933287,284.918212890625,284.95001220703125,301.017333984375,289.1551818847656,298.5418701171875,297.3015441894531,284.9108581542969,1.0,0.5800023674964905,0.445702850818634,0.445702850818634,1.0,1.0,-3.119353771209717,1.0421435832977295,2.077210187911988,0.3333345651626587,0.9036296606063844,0.9036296606063844,0.0,128.6610870361328,130.0,44568.00390625,0.0,2492.67822265625,1.0,280.4007873535156,283.32427978515625,292.2344055175781,295.1610717773437,293.1499938964844,293.1499938964844,280.3500061035156,35933.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483122229576112,1.0,0.0,0.0,3.665917634963989,3.66594171524048,8.967238045443082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.9853515625,0.0,1550.4534912109375,1895.4371337890625,0.0,3847.744384765625,0.9087485671043396,1.0,0.0,3.0,1.0,0.0
12230160,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.966736912727356,0.513006329536438,0.4628694057464599,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9980137944221495,0.5750846862792969,0.5446501970291138,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8858556151390076,0.4036085307598114,0.283353716135025,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8364322781562805,0.3379206657409668,0.3221745491027832,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7253148555755615,0.2165528386831283,0.9861403107643129,284.8749389648437,284.95001220703125,301.0096130371094,289.16943359375,298.5329895019531,297.2944030761719,284.8739318847656,1.0,0.5804128050804138,0.4451053440570831,0.4451053440570831,1.0,1.0,-3.1209716796875,1.0413358211517334,2.0796358585357666,0.332226037979126,0.9026525020599364,0.9026525020599364,0.0,128.9651336669922,133.0,44726.46875,0.0,2497.398193359375,1.0,280.358154296875,283.277587890625,292.2247009277344,295.11737060546875,293.1499938964844,293.1499938964844,280.04998779296875,36017.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952931821346283,1.0,0.0,0.0,3.6647989749908447,3.664823055267334,8.961765729509352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.544921875,0.0,1549.82470703125,1895.4371337890625,0.0,3889.335693359375,0.9085862040519714,1.0,0.0,3.0,1.0,0.0
12230220,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.9609417915344238,0.509719729423523,0.4601243138313293,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.9954795241355896,0.5755906105041504,0.5453578233718872,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.8834603428840637,0.4049601852893829,0.2844314277172088,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.8336091637611389,0.3380103409290313,0.3224627375602722,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.7227946519851685,0.2164521962404251,0.9866489171981812,284.6944580078125,284.95001220703125,300.9906921386719,289.1976318359375,298.5119323730469,297.2773742675781,284.693359375,1.0,0.5815183520317078,0.4439102709293365,0.4439102709293365,1.0,1.0,-3.1207809448242188,1.038387656211853,2.082393169403076,0.3294112086296081,0.8977336883544922,0.8977336883544922,0.0,130.87472534179688,136.0,45818.0390625,0.0,2507.21435546875,1.0,280.05816650390625,283.0556335449219,292.2431030273437,295.2080383300781,293.1499938964844,293.1499938964844,280.3500061035156,36245.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964640498161316,1.0,0.0,0.0,3.656333923339844,3.656358242034912,8.92041384759068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.908203125,0.0,1542.064697265625,1895.4371337890625,0.0,3993.842041015625,0.9068447947502136,1.0,0.0,3.0,1.0,0.0
12230280,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.9609417915344238,0.509719729423523,0.4601243138313293,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.9954795241355896,0.5755906105041504,0.5453578233718872,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.8834603428840637,0.4049601852893829,0.2844314277172088,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.8336091637611389,0.3380103409290313,0.3224627375602722,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.7227946519851685,0.2164521962404251,0.9866489171981812,284.6944580078125,284.95001220703125,300.9906921386719,289.1976318359375,298.5119323730469,297.2773742675781,284.693359375,1.0,0.5815183520317078,0.4439102709293365,0.4439102709293365,1.0,1.0,-3.1207809448242188,1.038387656211853,2.082393169403076,0.3294112086296081,0.8977336883544922,0.8977336883544922,0.0,130.87472534179688,136.0,45818.0390625,0.0,2507.21435546875,1.0,280.05816650390625,283.0556335449219,292.2431030273437,295.2080383300781,293.1499938964844,293.1499938964844,280.3500061035156,36245.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964640498161316,1.0,0.0,0.0,3.656333923339844,3.656358242034912,8.92041384759068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.908203125,0.0,1542.064697265625,1895.4371337890625,0.0,3993.842041015625,0.9068447947502136,1.0,0.0,3.0,1.0,0.0
12230340,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.956348717212677,0.5084570050239563,0.458445131778717,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9936235547065736,0.5775421261787415,0.5467426776885986,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8820822238922119,0.4075641930103302,0.285966008901596,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8315234184265137,0.3389372229576111,0.3230794966220855,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7207778692245483,0.2168420702219009,0.987667202949524,284.87060546875,284.95001220703125,300.9674987792969,289.22528076171875,298.4994812011719,297.27490234375,284.8723449707031,1.0,0.5830761790275574,0.4427152276039123,0.4427152276039123,1.0,1.0,-3.1242241859436035,1.0368223190307615,2.087401866912842,0.326957643032074,0.8980885744094849,0.8980885744094849,0.0,132.66946411132812,139.0,44803.7578125,0.0,2523.41796875,1.0,280.3421936035156,283.2720642089844,292.1820068359375,295.013671875,293.1499938964844,293.1499938964844,280.6499938964844,36137.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517444372177124,1.0,0.0,0.0,3.650405406951904,3.6504294872283936,8.891508969099959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.86328125,0.0,1534.646484375,1895.4371337890625,0.0,3878.6640625,0.9054745435714722,1.0,0.0,3.0,1.0,0.0
12230400,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.956348717212677,0.5084570050239563,0.458445131778717,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9936235547065736,0.5775421261787415,0.5467426776885986,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8820822238922119,0.4075641930103302,0.285966008901596,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8315234184265137,0.3389372229576111,0.3230794966220855,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7207778692245483,0.2168420702219009,0.987667202949524,284.87060546875,284.95001220703125,300.9674987792969,289.22528076171875,298.4994812011719,297.27490234375,284.8723449707031,1.0,0.5830761790275574,0.4427152276039123,0.4427152276039123,1.0,1.0,-3.1242241859436035,1.0368223190307615,2.087401866912842,0.326957643032074,0.8980885744094849,0.8980885744094849,0.0,132.66946411132812,139.0,44803.7578125,0.0,2523.41796875,1.0,280.3421936035156,283.2720642089844,292.1820068359375,295.013671875,293.1499938964844,293.1499938964844,280.6499938964844,36137.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517444372177124,1.0,0.0,0.0,3.650405406951904,3.6504294872283936,8.891508969099959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.86328125,0.0,1534.646484375,1895.4371337890625,0.0,3878.6640625,0.9054745435714722,1.0,0.0,3.0,1.0,0.0
12230460,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.955435574054718,0.5088077783584595,0.458503395318985,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9942690134048462,0.580956220626831,0.5496804118156433,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8838788866996765,0.4114282727241516,0.2884821593761444,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8321273326873779,0.3409081101417541,0.3247414529323578,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7212191820144653,0.2180615067481994,0.9923661351203918,285.0710754394531,284.95001220703125,300.9405517578125,289.2522888183594,298.4964294433594,297.2862854003906,285.0731201171875,1.0,0.5856313109397888,0.4418162405490875,0.4418162405490875,1.0,1.0,-3.138489484786988,1.0400227308273315,2.0984668731689453,0.3269239366054535,0.9013397693634032,0.9013397693634032,0.0,133.7234649658203,142.0,43892.39453125,0.0,2556.64208984375,1.0,280.6417541503906,283.5101013183594,292.19580078125,294.9503173828125,293.1499938964844,293.1499938964844,280.3500061035156,35927.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371241927146912,1.0,0.0,0.0,3.652400970458984,3.6524250507354736,8.901233172764478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.2001953125,0.0,1535.2999267578125,1895.4371337890625,0.0,3746.26318359375,0.905784785747528,1.0,0.0,3.0,1.0,0.0
12230520,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.955435574054718,0.5088077783584595,0.458503395318985,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9942690134048462,0.580956220626831,0.5496804118156433,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8838788866996765,0.4114282727241516,0.2884821593761444,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8321273326873779,0.3409081101417541,0.3247414529323578,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7212191820144653,0.2180615067481994,0.9923661351203918,285.0710754394531,284.95001220703125,300.9405517578125,289.2522888183594,298.4964294433594,297.2862854003906,285.0731201171875,1.0,0.5856313109397888,0.4418162405490875,0.4418162405490875,1.0,1.0,-3.138489484786988,1.0400227308273315,2.0984668731689453,0.3269239366054535,0.9013397693634032,0.9013397693634032,0.0,133.7234649658203,142.0,43892.39453125,0.0,2556.64208984375,1.0,280.6417541503906,283.5101013183594,292.19580078125,294.9503173828125,293.1499938964844,293.1499938964844,280.3500061035156,35927.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371241927146912,1.0,0.0,0.0,3.652400970458984,3.6524250507354736,8.901233172764478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.2001953125,0.0,1535.2999267578125,1895.4371337890625,0.0,3746.26318359375,0.905784785747528,1.0,0.0,3.0,1.0,0.0
12230580,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9516029953956604,0.507482647895813,0.4579450488090515,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9929563999176024,0.5831385254859924,0.5522643327713013,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8833408951759338,0.4143346846103668,0.2908265888690948,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8308374881744385,0.3422232866287231,0.3263333141803741,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7201423645019531,0.2189278602600097,0.9974673390388488,284.91973876953125,284.95001220703125,300.9102783203125,289.27850341796875,298.484375,297.2860107421875,284.9190368652344,1.0,0.5886765718460083,0.4409172832965851,0.4409172832965851,1.0,1.0,-3.1518023014068604,1.0428420305252075,2.1089603900909424,0.3269757628440857,0.8996878862380981,0.8996878862380981,0.0,135.97190856933594,145.0,45130.66796875,0.0,2594.6796875,1.0,280.3578186035156,283.3134460449219,292.3158264160156,295.2126770019531,293.1499938964844,293.1499938964844,280.6499938964844,36027.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488118290901184,1.0,0.0,0.0,3.652097702026367,3.652121782302856,8.899755243874097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.75439453125,0.0,1535.7069091796875,1895.4371337890625,0.0,3852.251708984375,0.9057590365409852,1.0,0.0,3.0,1.0,0.0
12230640,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9516029953956604,0.507482647895813,0.4579450488090515,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9929563999176024,0.5831385254859924,0.5522643327713013,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8833408951759338,0.4143346846103668,0.2908265888690948,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8308374881744385,0.3422232866287231,0.3263333141803741,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7201423645019531,0.2189278602600097,0.9974673390388488,284.91973876953125,284.95001220703125,300.9102783203125,289.27850341796875,298.484375,297.2860107421875,284.9190368652344,1.0,0.5886765718460083,0.4409172832965851,0.4409172832965851,1.0,1.0,-3.1518023014068604,1.0428420305252075,2.1089603900909424,0.3269757628440857,0.8996878862380981,0.8996878862380981,0.0,135.97190856933594,145.0,45130.66796875,0.0,2594.6796875,1.0,280.3578186035156,283.3134460449219,292.3158264160156,295.2126770019531,293.1499938964844,293.1499938964844,280.6499938964844,36027.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488118290901184,1.0,0.0,0.0,3.652097702026367,3.652121782302856,8.899755243874097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.75439453125,0.0,1535.7069091796875,1895.4371337890625,0.0,3852.251708984375,0.9057590365409852,1.0,0.0,3.0,1.0,0.0
12230700,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9483304619789124,0.5069955587387085,0.4572817087173462,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9913491010665894,0.5842731595039368,0.5531784296035767,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.881959855556488,0.4158573448657989,0.2917906939983368,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.829236626625061,0.3428723812103271,0.3268850743770599,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7187339067459106,0.219321921467781,0.9991767406463624,285.0481872558594,284.95001220703125,300.8940734863281,289.2912902832031,298.47808837890625,297.2861022949219,285.05584716796875,1.0,0.5901229977607727,0.4404678046703338,0.4404678046703338,1.0,1.0,-3.155977964401245,1.0433164834976196,2.112661600112915,0.3265067636966705,0.9015721678733826,0.9015721678733826,0.0,137.5188446044922,145.0,44252.2109375,0.0,2611.212646484375,1.0,280.6013488769531,283.4786376953125,292.2654724121094,295.02716064453125,293.1499938964844,293.1499938964844,280.6499938964844,35944.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943017303943634,1.0,0.0,0.0,3.653088569641113,3.6531126499176025,8.904584660740511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.0419921875,0.0,1536.1904296875,1895.4371337890625,0.0,3799.844482421875,0.9059739708900452,1.0,0.0,3.0,1.0,0.0
12230760,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.946500837802887,0.5070145130157471,0.4571744799613952,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9906885027885436,0.5858098864555359,0.5545156002044678,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.8817436695098877,0.4177305996417999,0.293026715517044,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8285902738571167,0.3437809944152832,0.3276822566986084,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.718157947063446,0.2199016362428665,1.0016061067581177,285.0987854003906,284.95001220703125,300.8772277832031,289.3038330078125,298.4740600585937,297.2902526855469,285.1005554199219,1.0,0.5917041897773743,0.4398776292800903,0.4398776292800903,1.0,1.0,-3.1628172397613525,1.0444670915603638,2.1183502674102783,0.3260990977287292,0.903110921382904,0.903110921382904,0.0,138.67233276367188,148.0,44224.3359375,0.0,2630.928466796875,1.0,280.6423034667969,283.5295715332031,292.275634765625,295.0675354003906,293.1499938964844,293.1499938964844,280.3500061035156,35860.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397045969963074,1.0,0.0,0.0,3.6564571857452393,3.656481266021729,8.921015819396416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.15283203125,0.0,1539.3193359375,1895.4371337890625,0.0,3769.758544921875,0.9066424369812012,1.0,0.0,3.0,1.0,0.0
12230820,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9408247470855712,0.505457878112793,0.4563514292240143,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9879912734031676,0.5876200795173645,0.5567171573638916,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8797701597213745,0.4204707145690918,0.2952409088611603,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8260263204574585,0.3448465466499328,0.3290382921695709,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7158921360969543,0.220567986369133,1.0058995485305786,284.9434509277344,284.95001220703125,300.841796875,289.32818603515625,298.45733642578125,297.2867431640625,284.942626953125,1.0,0.5948657989501953,0.4386973083019256,0.4386973083019256,1.0,1.0,-3.173939943313598,1.045721411705017,2.128218412399292,0.3250522315502167,0.9017439484596252,0.9017439484596252,0.0,141.67991638183594,151.0,45444.5390625,0.0,2669.27685546875,1.0,280.3577880859375,283.3291931152344,292.36834716796875,295.2908630371094,293.1499938964844,293.1499938964844,280.04998779296875,35973.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514636397361756,1.0,0.0,0.0,3.6581435203552246,3.658167600631714,8.929245041144895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.84326171875,0.0,1542.051513671875,1895.4371337890625,0.0,3876.138427734375,0.9070729613304138,1.0,0.0,3.0,1.0,0.0
12230880,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9408247470855712,0.505457878112793,0.4563514292240143,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9879912734031676,0.5876200795173645,0.5567171573638916,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8797701597213745,0.4204707145690918,0.2952409088611603,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8260263204574585,0.3448465466499328,0.3290382921695709,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7158921360969543,0.220567986369133,1.0058995485305786,284.9434509277344,284.95001220703125,300.841796875,289.32818603515625,298.45733642578125,297.2867431640625,284.942626953125,1.0,0.5948657989501953,0.4386973083019256,0.4386973083019256,1.0,1.0,-3.173939943313598,1.045721411705017,2.128218412399292,0.3250522315502167,0.9017439484596252,0.9017439484596252,0.0,141.67991638183594,151.0,45444.5390625,0.0,2669.27685546875,1.0,280.3577880859375,283.3291931152344,292.36834716796875,295.2908630371094,293.1499938964844,293.1499938964844,280.04998779296875,35973.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514636397361756,1.0,0.0,0.0,3.6581435203552246,3.658167600631714,8.929245041144895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.84326171875,0.0,1542.051513671875,1895.4371337890625,0.0,3876.138427734375,0.9070729613304138,1.0,0.0,3.0,1.0,0.0
12230940,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.9313696622848512,0.5025774240493774,0.4541574418544769,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.982507348060608,0.5881269574165344,0.557602047920227,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.8748864531517029,0.4222103953361511,0.2967045307159424,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.8209326863288879,0.3450075387954712,0.3295323550701141,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.7111390233039856,0.2205120176076889,1.0071394443511963,284.7653503417969,284.95001220703125,300.8045349121094,289.3514404296875,298.43218994140625,297.2722473144531,284.7642822265625,1.0,0.5974540114402771,0.437516987323761,0.437516987323761,1.0,1.0,-3.176218748092652,1.043637990951538,2.1325807571411133,0.3226074278354645,0.8977915644645691,0.8977915644645691,0.0,145.7615966796875,154.0,46575.390625,0.0,2695.95654296875,1.0,280.0581970214844,283.1085510253906,292.4013366699219,295.4118347167969,293.1499938964844,293.1499938964844,280.3500061035156,36172.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645634293556212,1.0,0.0,0.0,3.652365446090698,3.652389526367188,8.901060368771141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.48974609375,0.0,1537.09033203125,1895.4371337890625,0.0,3993.158935546875,0.9059098362922668,1.0,0.0,3.0,1.0,0.0
12231000,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.9313696622848512,0.5025774240493774,0.4541574418544769,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.982507348060608,0.5881269574165344,0.557602047920227,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.8748864531517029,0.4222103953361511,0.2967045307159424,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.8209326863288879,0.3450075387954712,0.3295323550701141,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.7111390233039856,0.2205120176076889,1.0071394443511963,284.7653503417969,284.95001220703125,300.8045349121094,289.3514404296875,298.43218994140625,297.2722473144531,284.7642822265625,1.0,0.5974540114402771,0.437516987323761,0.437516987323761,1.0,1.0,-3.176218748092652,1.043637990951538,2.1325807571411133,0.3226074278354645,0.8977915644645691,0.8977915644645691,0.0,145.7615966796875,154.0,46575.390625,0.0,2695.95654296875,1.0,280.0581970214844,283.1085510253906,292.4013366699219,295.4118347167969,293.1499938964844,293.1499938964844,280.3500061035156,36172.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645634293556212,1.0,0.0,0.0,3.652365446090698,3.652389526367188,8.901060368771141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.48974609375,0.0,1537.09033203125,1895.4371337890625,0.0,3993.158935546875,0.9059098362922668,1.0,0.0,3.0,1.0,0.0
12231060,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9245724081993104,0.5014739632606506,0.452711671590805,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9786495566368104,0.5898917317390442,0.5588939189910889,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8720372915267944,0.4250790774822235,0.2984749972820282,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.817411482334137,0.3458788394927978,0.3301720321178436,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7075936794281006,0.2208622395992279,1.00831139087677,284.9388122558594,284.95001220703125,300.7658996582031,289.3735046386719,298.4158935546875,297.2707824707031,284.9404296875,1.0,0.5998253226280212,0.436450719833374,0.436450719833374,1.0,1.0,-3.180328130722046,1.0425187349319458,2.1378095149993896,0.3204754590988159,0.8990402817726135,0.8990402817726135,0.0,148.9462127685547,157.0,45556.734375,0.0,2721.50732421875,1.0,280.3421630859375,283.3220520019531,292.3372802734375,295.2181701660156,293.1499938964844,293.1499938964844,280.6499938964844,36050.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532378911972046,1.0,0.0,0.0,3.649686336517334,3.649710178375244,8.888006277629756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.66943359375,0.0,1533.196044921875,1895.4371337890625,0.0,3892.084228515625,0.9052544236183168,1.0,0.0,3.0,1.0,0.0
12231120,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9245724081993104,0.5014739632606506,0.452711671590805,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9786495566368104,0.5898917317390442,0.5588939189910889,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8720372915267944,0.4250790774822235,0.2984749972820282,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.817411482334137,0.3458788394927978,0.3301720321178436,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7075936794281006,0.2208622395992279,1.00831139087677,284.9388122558594,284.95001220703125,300.7658996582031,289.3735046386719,298.4158935546875,297.2707824707031,284.9404296875,1.0,0.5998253226280212,0.436450719833374,0.436450719833374,1.0,1.0,-3.180328130722046,1.0425187349319458,2.1378095149993896,0.3204754590988159,0.8990402817726135,0.8990402817726135,0.0,148.9462127685547,157.0,45556.734375,0.0,2721.50732421875,1.0,280.3421630859375,283.3220520019531,292.3372802734375,295.2181701660156,293.1499938964844,293.1499938964844,280.6499938964844,36050.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532378911972046,1.0,0.0,0.0,3.649686336517334,3.649710178375244,8.888006277629756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.66943359375,0.0,1533.196044921875,1895.4371337890625,0.0,3892.084228515625,0.9052544236183168,1.0,0.0,3.0,1.0,0.0
12231180,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.9223099946975708,0.5019042491912842,0.4528850615024566,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.978125810623169,0.5930620431900024,0.561646044254303,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.8727174997329712,0.4291607737541199,0.3011725842952728,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.8169369697570801,0.3477433621883392,0.3317765295505523,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.7070457935333252,0.2219981104135513,1.0128357410430908,285.1354064941406,284.95001220703125,300.72637939453125,289.3943176269531,298.4087829589844,297.2826232910156,285.13726806640625,1.0,0.6027873754501343,0.435384452342987,0.435384452342987,1.0,1.0,-3.194449186325073,1.0451242923736572,2.149324893951416,0.319892019033432,0.9031246900558472,0.9031246900558472,0.0,150.85415649414062,160.0,44629.37890625,0.0,2760.470458984375,1.0,280.64178466796875,283.5564270019531,292.34307861328125,295.14678955078125,293.1499938964844,293.1499938964844,280.3500061035156,35837.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397165775299072,1.0,0.0,0.0,3.6550559997558594,3.6550800800323486,8.914179261410027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.61767578125,0.0,1537.585205078125,1895.4371337890625,0.0,3769.8671875,0.9063164591789246,1.0,0.0,3.0,1.0,0.0
12231240,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.9223099946975708,0.5019042491912842,0.4528850615024566,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.978125810623169,0.5930620431900024,0.561646044254303,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.8727174997329712,0.4291607737541199,0.3011725842952728,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.8169369697570801,0.3477433621883392,0.3317765295505523,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.7070457935333252,0.2219981104135513,1.0128357410430908,285.1354064941406,284.95001220703125,300.72637939453125,289.3943176269531,298.4087829589844,297.2826232910156,285.13726806640625,1.0,0.6027873754501343,0.435384452342987,0.435384452342987,1.0,1.0,-3.194449186325073,1.0451242923736572,2.149324893951416,0.319892019033432,0.9031246900558472,0.9031246900558472,0.0,150.85415649414062,160.0,44629.37890625,0.0,2760.470458984375,1.0,280.64178466796875,283.5564270019531,292.34307861328125,295.14678955078125,293.1499938964844,293.1499938964844,280.3500061035156,35837.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397165775299072,1.0,0.0,0.0,3.6550559997558594,3.6550800800323486,8.914179261410027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.61767578125,0.0,1537.585205078125,1895.4371337890625,0.0,3769.8671875,0.9063164591789246,1.0,0.0,3.0,1.0,0.0
12231300,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.921063244342804,0.5015838742256165,0.4529858231544494,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9777929186820984,0.5942732095718384,0.5631012320518494,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8729984760284424,0.4309036135673523,0.3025805354118347,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8166846036911011,0.3485008478164673,0.3326848745346069,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7068229913711548,0.2224982380867004,1.0156879425048828,285.0203552246094,284.95001220703125,300.7064208984375,289.4042358398437,298.4027404785156,297.2849426269531,285.0138854980469,1.0,0.6044504046440125,0.4348513185977936,0.4348513185977936,1.0,1.0,-3.202540159225464,1.046790599822998,2.155749797821045,0.3198560178279876,0.9024977684020996,0.9024977684020996,0.0,151.93930053710938,160.0,45685.26171875,0.0,2782.8818359375,1.0,280.3984680175781,283.4004211425781,292.4336242675781,295.3938903808594,293.1499938964844,293.1499938964844,280.3500061035156,35882.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468628764152528,1.0,0.0,0.0,3.657527923583984,3.6575520038604736,8.926240866458102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.42431640625,0.0,1540.68115234375,1895.4371337890625,0.0,3834.656982421875,0.9068489074707032,1.0,0.0,3.0,1.0,0.0
12231360,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9179850220680236,0.5006595849990845,0.4524168372154236,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9760435223579408,0.5949445962905884,0.563985288143158,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8718554973602295,0.4322183728218078,0.3036489188671112,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.815210223197937,0.3489108979701996,0.3332610130310058,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7054380178451538,0.2227483838796615,1.0175546407699585,284.98162841796875,284.95001220703125,300.6864318847656,289.4137878417969,298.39288330078125,297.28192138671875,284.9808654785156,1.0,0.6059861779212952,0.4342922270298004,0.4342922270298004,1.0,1.0,-3.2071475982666016,1.0470902919769287,2.160057306289673,0.3192440271377563,0.9022822380065918,0.9022822380065918,0.0,153.6361541748047,163.0,45874.0390625,0.0,2801.595703125,1.0,280.3576354980469,283.3570556640625,292.4527893066406,295.3992004394531,293.1499938964844,293.1499938964844,280.04998779296875,35934.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951667547225952,1.0,0.0,0.0,3.6581873893737793,3.658211469650269,8.929459340834001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.5185546875,0.0,1541.8077392578125,1895.4371337890625,0.0,3877.97216796875,0.907057523727417,1.0,0.0,3.0,1.0,0.0
12231420,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.9098052978515624,0.4979203343391418,0.4503730535507202,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.970584750175476,0.5953362584114075,0.5647941827774048,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.8677968978881836,0.4341320693492889,0.3052500188350677,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.8105719685554504,0.3490570187568664,0.3337624669075012,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.7010097503662109,0.2227015197277069,1.0189067125320437,284.8036193847656,284.95001220703125,300.6465759277344,289.4318542480469,298.3677978515625,297.26824951171875,284.8025207519531,1.0,0.6085927486419678,0.4331740736961365,0.4331740736961365,1.0,1.0,-3.2098257541656494,1.0452425479888916,2.164583206176758,0.3169695138931274,0.8988417983055115,0.8988417983055115,0.0,157.73313903808594,166.0,47018.296875,0.0,2829.5439453125,1.0,280.0581970214844,283.13604736328125,292.4845886230469,295.5237731933594,293.1499938964844,293.1499938964844,280.3500061035156,36123.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965470016002655,1.0,0.0,0.0,3.654216289520264,3.654240369796753,8.910083124646917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.25,0.0,1538.7877197265625,1895.4371337890625,0.0,4001.193603515625,0.906290888786316,1.0,0.0,3.0,1.0,0.0
12231480,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.9098052978515624,0.4979203343391418,0.4503730535507202,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.970584750175476,0.5953362584114075,0.5647941827774048,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.8677968978881836,0.4341320693492889,0.3052500188350677,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.8105719685554504,0.3490570187568664,0.3337624669075012,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.7010097503662109,0.2227015197277069,1.0189067125320437,284.8036193847656,284.95001220703125,300.6465759277344,289.4318542480469,298.3677978515625,297.26824951171875,284.8025207519531,1.0,0.6085927486419678,0.4331740736961365,0.4331740736961365,1.0,1.0,-3.2098257541656494,1.0452425479888916,2.164583206176758,0.3169695138931274,0.8988417983055115,0.8988417983055115,0.0,157.73313903808594,166.0,47018.296875,0.0,2829.5439453125,1.0,280.0581970214844,283.13604736328125,292.4845886230469,295.5237731933594,293.1499938964844,293.1499938964844,280.3500061035156,36123.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965470016002655,1.0,0.0,0.0,3.654216289520264,3.654240369796753,8.910083124646917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.25,0.0,1538.7877197265625,1895.4371337890625,0.0,4001.193603515625,0.906290888786316,1.0,0.0,3.0,1.0,0.0
12231540,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9041208028793336,0.4968834817409515,0.4490036368370056,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9666553735733032,0.5969330668449402,0.5659381151199341,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8654170036315918,0.437153548002243,0.3071289658546448,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8071919083595276,0.3498706519603729,0.3343572914600372,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6977128982543945,0.2230233252048492,1.0199971199035645,284.9749755859375,284.95001220703125,300.60723876953125,289.4484558105469,298.3515930175781,297.2672119140625,284.9765014648437,1.0,0.6109485626220703,0.4320558905601501,0.4320558905601501,1.0,1.0,-3.213828086853028,1.0438910722732544,2.1699368953704834,0.3146406412124634,0.9005604982376099,0.9005604982376099,0.0,160.97824096679688,169.0,45990.95703125,0.0,2855.627197265625,1.0,280.3421936035156,283.3475341796875,292.4154052734375,295.325439453125,293.1499938964844,293.1499938964844,280.04998779296875,35999.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548324942588806,1.0,0.0,0.0,3.6534581184387207,3.65348219871521,8.906387165552587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.5205078125,0.0,1537.0133056640625,1895.4371337890625,0.0,3906.390869140625,0.9060627222061156,1.0,0.0,3.0,1.0,0.0
12231600,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9041208028793336,0.4968834817409515,0.4490036368370056,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9666553735733032,0.5969330668449402,0.5659381151199341,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8654170036315918,0.437153548002243,0.3071289658546448,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8071919083595276,0.3498706519603729,0.3343572914600372,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6977128982543945,0.2230233252048492,1.0199971199035645,284.9749755859375,284.95001220703125,300.60723876953125,289.4484558105469,298.3515930175781,297.2672119140625,284.9765014648437,1.0,0.6109485626220703,0.4320558905601501,0.4320558905601501,1.0,1.0,-3.213828086853028,1.0438910722732544,2.1699368953704834,0.3146406412124634,0.9005604982376099,0.9005604982376099,0.0,160.97824096679688,169.0,45990.95703125,0.0,2855.627197265625,1.0,280.3421936035156,283.3475341796875,292.4154052734375,295.325439453125,293.1499938964844,293.1499938964844,280.04998779296875,35999.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548324942588806,1.0,0.0,0.0,3.6534581184387207,3.65348219871521,8.906387165552587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.5205078125,0.0,1537.0133056640625,1895.4371337890625,0.0,3906.390869140625,0.9060627222061156,1.0,0.0,3.0,1.0,0.0
12231660,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8994380235671997,0.4950448870658874,0.4478867352008819,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.9633706212043762,0.5979430675506592,0.5673556327819824,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8637335896492004,0.4397128820419311,0.3092023134231567,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8044158816337585,0.3504005670547485,0.3351807594299316,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.6950913667678833,0.2232122272253036,1.0220316648483276,284.8170166015625,284.95001220703125,300.5689392089844,289.4635314941406,298.3329772949219,297.26153564453125,284.81610107421875,1.0,0.6134429574012756,0.4310623109340668,0.4310623109340668,1.0,1.0,-3.220127820968628,1.0436644554138184,2.1764636039733887,0.3131797611713409,0.8974862694740295,0.8974862694740295,0.0,164.02601623535156,172.0,47129.26953125,0.0,2885.452880859375,1.0,280.0578308105469,283.1470947265625,292.4944763183594,295.52655029296875,293.1499938964844,293.1499938964844,280.3500061035156,36140.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645094871520996,1.0,0.0,0.0,3.6489882469177246,3.6490120887756334,8.884606472747691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.00390625,0.0,1533.091552734375,1895.4371337890625,0.0,3992.680419921875,0.9051373600959778,1.0,0.0,3.0,1.0,0.0
12231720,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8994380235671997,0.4950448870658874,0.4478867352008819,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.9633706212043762,0.5979430675506592,0.5673556327819824,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8637335896492004,0.4397128820419311,0.3092023134231567,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8044158816337585,0.3504005670547485,0.3351807594299316,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.6950913667678833,0.2232122272253036,1.0220316648483276,284.8170166015625,284.95001220703125,300.5689392089844,289.4635314941406,298.3329772949219,297.26153564453125,284.81610107421875,1.0,0.6134429574012756,0.4310623109340668,0.4310623109340668,1.0,1.0,-3.220127820968628,1.0436644554138184,2.1764636039733887,0.3131797611713409,0.8974862694740295,0.8974862694740295,0.0,164.02601623535156,172.0,47129.26953125,0.0,2885.452880859375,1.0,280.0578308105469,283.1470947265625,292.4944763183594,295.52655029296875,293.1499938964844,293.1499938964844,280.3500061035156,36140.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645094871520996,1.0,0.0,0.0,3.6489882469177246,3.6490120887756334,8.884606472747691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.00390625,0.0,1533.091552734375,1895.4371337890625,0.0,3992.680419921875,0.9051373600959778,1.0,0.0,3.0,1.0,0.0
