time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231780,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8951334357261658,0.4942983388900757,0.4468555152416229,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9603130221366882,0.5997353792190552,0.5687425136566162,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8623489141464233,0.443027913570404,0.311316967010498,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8018562197685242,0.3513913750648498,0.3359677195549011,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6926459670066833,0.2236855626106262,1.0238258838653564,284.9905700683594,284.95001220703125,300.5321655273437,289.47705078125,298.3203125,297.26373291015625,284.9921264648437,1.0,0.615851640701294,0.4300687313079834,0.4300687313079834,1.0,1.0,-3.226191520690918,1.0433616638183594,2.1828298568725586,0.3114650249481201,0.8994304537773132,0.8994304537773132,0.0,166.91018676757812,175.0,46123.0234375,0.0,2914.00927734375,1.0,280.3421325683594,283.3603515625,292.443115234375,295.35797119140625,293.1499938964844,293.1499938964844,280.6499938964844,35996.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541413187980652,1.0,0.0,0.0,3.648301362991333,3.648325204849243,8.881261805981921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.46875,0.0,1531.25634765625,1895.4371337890625,0.0,3900.19287109375,0.9049096703529358,1.0,0.0,3.0,1.0,0.0
12231840,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8951334357261658,0.4942983388900757,0.4468555152416229,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9603130221366882,0.5997353792190552,0.5687425136566162,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8623489141464233,0.443027913570404,0.311316967010498,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8018562197685242,0.3513913750648498,0.3359677195549011,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6926459670066833,0.2236855626106262,1.0238258838653564,284.9905700683594,284.95001220703125,300.5321655273437,289.47705078125,298.3203125,297.26373291015625,284.9921264648437,1.0,0.615851640701294,0.4300687313079834,0.4300687313079834,1.0,1.0,-3.226191520690918,1.0433616638183594,2.1828298568725586,0.3114650249481201,0.8994304537773132,0.8994304537773132,0.0,166.91018676757812,175.0,46123.0234375,0.0,2914.00927734375,1.0,280.3421325683594,283.3603515625,292.443115234375,295.35797119140625,293.1499938964844,293.1499938964844,280.6499938964844,35996.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541413187980652,1.0,0.0,0.0,3.648301362991333,3.648325204849243,8.881261805981921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.46875,0.0,1531.25634765625,1895.4371337890625,0.0,3900.19287109375,0.9049096703529358,1.0,0.0,3.0,1.0,0.0
12231900,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8940619230270386,0.4944669604301452,0.4468511343002319,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.959827482700348,0.6011236310005188,0.569896936416626,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.8625984787940979,0.4451168477535248,0.3126744329929352,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.8014695644378662,0.3522266745567322,0.3366636931896209,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.6922561526298523,0.2241857796907425,1.0257694721221924,285.1326904296875,284.95001220703125,300.5144958496094,289.48321533203125,298.3174133300781,297.26934814453125,285.1404724121094,1.0,0.6172506213188171,0.4295719265937805,0.4295719265937805,1.0,1.0,-3.2323758602142334,1.0443652868270874,2.1880106925964355,0.31107297539711,0.9020301699638368,0.9020301699638368,0.0,167.96775817871094,175.0,45211.20703125,0.0,2932.83203125,1.0,280.5987548828125,283.53973388671875,292.4162292480469,295.2156066894531,293.1499938964844,293.1499938964844,280.6499938964844,35876.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457069635391236,1.0,0.0,0.0,3.650908708572388,3.650932788848877,8.893961762623803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.17138671875,0.0,1533.25537109375,1895.4371337890625,0.0,3824.2060546875,0.9054464101791382,1.0,0.0,3.0,1.0,0.0
12231960,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.8936373591423035,0.4948697686195373,0.4471850395202636,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.9599838852882384,0.6027514338493347,0.5713786482810974,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.8634203672409058,0.4474157691001892,0.3142426609992981,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.8016358017921448,0.3532468378543854,0.337585836648941,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.6923982501029968,0.224846214056015,1.0285494327545166,285.18505859375,284.95001220703125,300.49737548828125,289.4889831542969,298.31622314453125,297.2771911621094,285.18682861328125,1.0,0.6188370585441589,0.4290427565574646,0.4290427565574646,1.0,1.0,-3.2408926486968994,1.0461419820785522,2.1947507858276367,0.3109428882598877,0.9041635990142822,0.9041635990142822,0.0,168.81918334960938,178.0,45191.04296875,0.0,2955.50927734375,1.0,280.64190673828125,283.5927124023437,292.443359375,295.28466796875,293.1499938964844,293.1499938964844,280.3500061035156,35775.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419316649436952,1.0,0.0,0.0,3.6559884548187256,3.656012535095215,8.918728440221457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.275390625,0.0,1538.1607666015625,1895.4371337890625,0.0,3789.994384765625,0.9064828753471376,1.0,0.0,3.0,1.0,0.0
12232020,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8903275728225708,0.4937281608581543,0.4468142390251159,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9578726291656494,0.6043819785118103,0.573506236076355,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8629530072212219,0.4506751000881195,0.3168772757053375,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8000518679618835,0.3543306291103363,0.33901047706604,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6910433173179626,0.2255568951368332,1.0331709384918213,285.0301208496094,284.95001220703125,300.4650573730469,289.499267578125,298.3033447265625,297.27685546875,285.0292358398437,1.0,0.6220094561576843,0.4279844462871551,0.4279844462871551,1.0,1.0,-3.2534565925598145,1.048000454902649,2.205456018447876,0.3102278411388397,0.9039568305015564,0.9039568305015564,0.0,171.69493103027344,181.0,46446.109375,0.0,2998.138671875,1.0,280.3577575683594,283.3919372558594,292.5413513183594,295.5267639160156,293.1499938964844,293.1499938964844,280.04998779296875,35867.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545078873634338,1.0,0.0,0.0,3.661600828170776,3.6616249084472656,8.946131515585876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.98486328125,0.0,1545.12060546875,1895.4371337890625,0.0,3903.480712890625,0.9077754616737366,1.0,0.0,3.0,1.0,0.0
12232080,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8903275728225708,0.4937281608581543,0.4468142390251159,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9578726291656494,0.6043819785118103,0.573506236076355,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8629530072212219,0.4506751000881195,0.3168772757053375,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8000518679618835,0.3543306291103363,0.33901047706604,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6910433173179626,0.2255568951368332,1.0331709384918213,285.0301208496094,284.95001220703125,300.4650573730469,289.499267578125,298.3033447265625,297.27685546875,285.0292358398437,1.0,0.6220094561576843,0.4279844462871551,0.4279844462871551,1.0,1.0,-3.2534565925598145,1.048000454902649,2.205456018447876,0.3102278411388397,0.9039568305015564,0.9039568305015564,0.0,171.69493103027344,181.0,46446.109375,0.0,2998.138671875,1.0,280.3577575683594,283.3919372558594,292.5413513183594,295.5267639160156,293.1499938964844,293.1499938964844,280.04998779296875,35867.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545078873634338,1.0,0.0,0.0,3.661600828170776,3.6616249084472656,8.946131515585876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.98486328125,0.0,1545.12060546875,1895.4371337890625,0.0,3903.480712890625,0.9077754616737366,1.0,0.0,3.0,1.0,0.0
12232140,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8838160037994385,0.4910810887813568,0.4448606967926025,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9523394703865052,0.6044635772705078,0.5740416646003723,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.859637439250946,0.4527454972267151,0.3185958564281463,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7957026362419128,0.3543541431427002,0.3394088745117187,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.6871090531349182,0.2254363894462585,1.0342473983764648,284.8504638671875,284.95001220703125,300.4356994628906,289.5079040527344,298.2819519042969,297.2631225585937,284.8492736816406,1.0,0.6245407462120056,0.4269261360168457,0.4269261360168457,1.0,1.0,-3.255601167678833,1.0460199117660522,2.209581136703491,0.3079427182674408,0.9011287093162536,0.9011287093162536,0.0,175.88633728027344,184.0,47599.09765625,0.0,3026.014404296875,1.0,280.0581359863281,283.1690368652344,292.56219482421875,295.6405639648437,293.1499938964844,293.1499938964844,279.75,36052.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685764908790588,1.0,0.0,0.0,3.660248041152954,3.6602721214294434,8.939522331274929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.91845703125,0.0,1544.99560546875,1895.4371337890625,0.0,4028.657958984375,0.9075915813446044,1.0,0.0,3.0,1.0,0.0
12232200,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8838160037994385,0.4910810887813568,0.4448606967926025,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9523394703865052,0.6044635772705078,0.5740416646003723,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.859637439250946,0.4527454972267151,0.3185958564281463,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7957026362419128,0.3543541431427002,0.3394088745117187,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.6871090531349182,0.2254363894462585,1.0342473983764648,284.8504638671875,284.95001220703125,300.4356994628906,289.5079040527344,298.2819519042969,297.2631225585937,284.8492736816406,1.0,0.6245407462120056,0.4269261360168457,0.4269261360168457,1.0,1.0,-3.255601167678833,1.0460199117660522,2.209581136703491,0.3079427182674408,0.9011287093162536,0.9011287093162536,0.0,175.88633728027344,184.0,47599.09765625,0.0,3026.014404296875,1.0,280.0581359863281,283.1690368652344,292.56219482421875,295.6405639648437,293.1499938964844,293.1499938964844,279.75,36052.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685764908790588,1.0,0.0,0.0,3.660248041152954,3.6602721214294434,8.939522331274929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.91845703125,0.0,1544.99560546875,1895.4371337890625,0.0,4028.657958984375,0.9075915813446044,1.0,0.0,3.0,1.0,0.0
12232260,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.8765397667884827,0.4878197014331817,0.4422374069690704,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.9456783533096312,0.60373854637146,0.573705792427063,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.855577826499939,0.4542469382286072,0.3198524713516235,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.7905016541481018,0.3537684679031372,0.3391625583171844,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.6822536587715149,0.2247697710990905,1.0326629877090454,284.6669921875,284.95001220703125,300.4097595214844,289.51483154296875,298.2580871582031,297.2446594238281,284.6657409667969,1.0,0.6263659000396729,0.4258167147636413,0.4258167147636413,1.0,1.0,-3.2513582706451416,1.041568160057068,2.209789991378784,0.3045531213283539,0.8958216905593872,0.8958216905593872,0.0,180.2769927978516,187.0,48637.7578125,0.0,3041.30859375,1.0,279.7582092285156,282.945556640625,292.5594787597656,295.7082824707031,293.1499938964844,293.1499938964844,280.04998779296875,36286.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800325036048888,1.0,0.0,0.0,3.650235652923584,3.650259733200073,8.890682465789723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.88720703125,0.0,1535.5777587890625,1895.4371337890625,0.0,4129.005859375,0.9055092334747314,1.0,0.0,3.0,1.0,0.0
12232320,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.8765397667884827,0.4878197014331817,0.4422374069690704,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.9456783533096312,0.60373854637146,0.573705792427063,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.855577826499939,0.4542469382286072,0.3198524713516235,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.7905016541481018,0.3537684679031372,0.3391625583171844,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.6822536587715149,0.2247697710990905,1.0326629877090454,284.6669921875,284.95001220703125,300.4097595214844,289.51483154296875,298.2580871582031,297.2446594238281,284.6657409667969,1.0,0.6263659000396729,0.4258167147636413,0.4258167147636413,1.0,1.0,-3.2513582706451416,1.041568160057068,2.209789991378784,0.3045531213283539,0.8958216905593872,0.8958216905593872,0.0,180.2769927978516,187.0,48637.7578125,0.0,3041.30859375,1.0,279.7582092285156,282.945556640625,292.5594787597656,295.7082824707031,293.1499938964844,293.1499938964844,280.04998779296875,36286.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800325036048888,1.0,0.0,0.0,3.650235652923584,3.650259733200073,8.890682465789723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.88720703125,0.0,1535.5777587890625,1895.4371337890625,0.0,4129.005859375,0.9055092334747314,1.0,0.0,3.0,1.0,0.0
12232380,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8718066215515137,0.4864995777606964,0.440587043762207,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.9415037035942078,0.6045389175415039,0.5740450620651245,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8536789417266846,0.4571435749530792,0.3216052055358886,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7872459292411804,0.3540886640548706,0.3392489850521087,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.6790454983711243,0.2246617972850799,1.031657576560974,284.83544921875,284.95001220703125,300.38775634765625,289.5200500488281,298.2464294433594,297.2419738769531,284.8368835449219,1.0,0.6280239224433899,0.4247072637081146,0.4247072637081146,1.0,1.0,-3.250770092010498,1.0384601354599,2.2123098373413086,0.3014516830444336,0.8956594467163086,0.8956594467163086,0.0,183.39227294921875,190.0,47518.12109375,0.0,3057.362060546875,1.0,280.0421447753906,283.1567687988281,292.4815979003906,295.4903564453125,293.1499938964844,293.1499938964844,280.3500061035156,36186.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682540893554688,1.0,0.0,0.0,3.642500162124634,3.642524003982544,8.853040185385908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.78857421875,0.0,1526.23583984375,1895.4371337890625,0.0,4025.812744140625,0.9037402272224426,1.0,0.0,3.0,1.0,0.0
12232440,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8718066215515137,0.4864995777606964,0.440587043762207,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.9415037035942078,0.6045389175415039,0.5740450620651245,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8536789417266846,0.4571435749530792,0.3216052055358886,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7872459292411804,0.3540886640548706,0.3392489850521087,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.6790454983711243,0.2246617972850799,1.031657576560974,284.83544921875,284.95001220703125,300.38775634765625,289.5200500488281,298.2464294433594,297.2419738769531,284.8368835449219,1.0,0.6280239224433899,0.4247072637081146,0.4247072637081146,1.0,1.0,-3.250770092010498,1.0384601354599,2.2123098373413086,0.3014516830444336,0.8956594467163086,0.8956594467163086,0.0,183.39227294921875,190.0,47518.12109375,0.0,3057.362060546875,1.0,280.0421447753906,283.1567687988281,292.4815979003906,295.4903564453125,293.1499938964844,293.1499938964844,280.3500061035156,36186.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682540893554688,1.0,0.0,0.0,3.642500162124634,3.642524003982544,8.853040185385908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.78857421875,0.0,1526.23583984375,1895.4371337890625,0.0,4025.812744140625,0.9037402272224426,1.0,0.0,3.0,1.0,0.0
12232500,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8707361817359924,0.486489862203598,0.4404020011425018,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.940835177898407,0.6055706739425659,0.5748316049575806,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8538726568222046,0.4591294229030609,0.3228718042373657,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.786729633808136,0.354685515165329,0.3396963477134704,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.6784740686416626,0.2249466627836227,1.03254497051239,284.9763488769531,284.95001220703125,300.3783569335937,289.5220031738281,298.2452392578125,297.2464294433594,284.9839782714844,1.0,0.6290804743766785,0.4241525530815124,0.4241525530815124,1.0,1.0,-3.254615545272827,1.038411021232605,2.216204643249512,0.3005060851573944,0.8972046375274658,0.8972046375274658,0.0,184.39463806152344,190.0,46562.7734375,0.0,3071.223388671875,1.0,280.2985534667969,283.3360595703125,292.45001220703125,295.3372802734375,293.1499938964844,293.1499938964844,280.3500061035156,36078.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592683911323548,1.0,0.0,0.0,3.641255617141724,3.641279697418213,8.846992045619118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.58203125,0.0,1524.044921875,1895.4371337890625,0.0,3946.061767578125,0.9034255146980286,1.0,0.0,3.0,1.0,0.0
12232560,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8703263401985168,0.4867461025714874,0.4405906796455383,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.940910279750824,0.6068937182426453,0.576004683971405,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.85466068983078,0.4613606035709381,0.3243815302848816,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7868043184280396,0.3555059134960174,0.3404127061367035,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6784741878509521,0.2254254221916198,1.0344363451004028,285.02801513671875,284.95001220703125,300.3701171875,289.52349853515625,298.24664306640625,297.2535400390625,285.0297241210937,1.0,0.6303527355194092,0.4237250089645386,0.4237250089645386,1.0,1.0,-3.261199951171875,1.0396664142608645,2.2215335369110107,0.300266832113266,0.8982837796211243,0.8982837796211243,0.0,185.1523895263672,193.0,46503.859375,0.0,3089.677490234375,1.0,280.341796875,283.38970947265625,292.4730224609375,295.3991394042969,293.1499938964844,293.1499938964844,280.6499938964844,35985.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550142288208008,1.0,0.0,0.0,3.6423861980438232,3.642410278320313,8.852486530486203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.572265625,0.0,1524.60400390625,1895.4371337890625,0.0,3908.020263671875,0.9035834074020386,1.0,0.0,3.0,1.0,0.0
12232620,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.8698573112487793,0.4876587390899658,0.441311240196228,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.94148051738739,0.6099948883056641,0.578792929649353,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.8565868735313416,0.4662371277809143,0.3276870250701904,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.7873638868331909,0.3575309813022613,0.3422265946865082,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.678972065448761,0.2267437428236007,1.0399408340454102,285.2230529785156,284.95001220703125,300.3573913574219,289.5251770019531,298.2530212402344,297.27099609375,285.22479248046875,1.0,0.633402943611145,0.4228698909282684,0.4228698909282684,1.0,1.0,-3.2781882286071777,1.0435882806777954,2.234600067138672,0.3003882765769958,0.9035313725471495,0.9035313725471495,0.0,186.7305450439453,196.0,45589.75,0.0,3135.478515625,1.0,280.6417236328125,283.6224060058594,292.4827880859375,295.3476257324219,293.1499938964844,293.1499938964844,280.3500061035156,35742.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439135789871216,1.0,0.0,0.0,3.6513125896453857,3.651336669921875,8.895929681784764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.15966796875,0.0,1532.702880859375,1895.4371337890625,0.0,3807.968994140625,0.905415654182434,1.0,0.0,3.0,1.0,0.0
12232680,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.8698573112487793,0.4876587390899658,0.441311240196228,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.94148051738739,0.6099948883056641,0.578792929649353,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.8565868735313416,0.4662371277809143,0.3276870250701904,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.7873638868331909,0.3575309813022613,0.3422265946865082,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.678972065448761,0.2267437428236007,1.0399408340454102,285.2230529785156,284.95001220703125,300.3573913574219,289.5251770019531,298.2530212402344,297.27099609375,285.22479248046875,1.0,0.633402943611145,0.4228698909282684,0.4228698909282684,1.0,1.0,-3.2781882286071777,1.0435882806777954,2.234600067138672,0.3003882765769958,0.9035313725471495,0.9035313725471495,0.0,186.7305450439453,196.0,45589.75,0.0,3135.478515625,1.0,280.6417236328125,283.6224060058594,292.4827880859375,295.3476257324219,293.1499938964844,293.1499938964844,280.3500061035156,35742.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439135789871216,1.0,0.0,0.0,3.6513125896453857,3.651336669921875,8.895929681784764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.15966796875,0.0,1532.702880859375,1895.4371337890625,0.0,3807.968994140625,0.905415654182434,1.0,0.0,3.0,1.0,0.0
12232740,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8672232627868652,0.4866929352283478,0.4411149621009826,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9396495819091796,0.6114867925643921,0.5808307528495789,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8566082119941711,0.4697831869125366,0.3305462598800659,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.786199688911438,0.3586373925209045,0.3436988592147827,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.6780405044555664,0.2275048792362213,1.0448827743530271,285.0686950683594,284.95001220703125,300.3500061035156,289.5249938964844,298.2498474121094,297.2722473144531,285.0678100585937,1.0,0.6366240382194519,0.4220148026943207,0.4220148026943207,1.0,1.0,-3.291568756103516,1.0461578369140625,2.245410919189453,0.300198495388031,0.9038443565368652,0.9038443565368652,0.0,189.6087188720703,199.0,46864.84375,0.0,3181.019775390625,1.0,280.3577880859375,283.42193603515625,292.57208251953125,295.5858154296875,293.1499938964844,293.1499938964844,280.04998779296875,35823.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576005935668944,1.0,0.0,0.0,3.658570051193237,3.658594131469727,8.931328352446144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.11083984375,0.0,1541.3985595703125,1895.4371337890625,0.0,3931.168701171875,0.9070675373077391,1.0,0.0,3.0,1.0,0.0
12232800,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8672232627868652,0.4866929352283478,0.4411149621009826,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9396495819091796,0.6114867925643921,0.5808307528495789,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8566082119941711,0.4697831869125366,0.3305462598800659,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.786199688911438,0.3586373925209045,0.3436988592147827,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.6780405044555664,0.2275048792362213,1.0448827743530271,285.0686950683594,284.95001220703125,300.3500061035156,289.5249938964844,298.2498474121094,297.2722473144531,285.0678100585937,1.0,0.6366240382194519,0.4220148026943207,0.4220148026943207,1.0,1.0,-3.291568756103516,1.0461578369140625,2.245410919189453,0.300198495388031,0.9038443565368652,0.9038443565368652,0.0,189.6087188720703,199.0,46864.84375,0.0,3181.019775390625,1.0,280.3577880859375,283.42193603515625,292.57208251953125,295.5858154296875,293.1499938964844,293.1499938964844,280.04998779296875,35823.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576005935668944,1.0,0.0,0.0,3.658570051193237,3.658594131469727,8.931328352446144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.11083984375,0.0,1541.3985595703125,1895.4371337890625,0.0,3931.168701171875,0.9070675373077391,1.0,0.0,3.0,1.0,0.0
12232860,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.861635684967041,0.4841781556606293,0.4392895996570587,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.93432879447937,0.6113224029541016,0.5811591744422913,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8539183735847473,0.4720622897148132,0.3324207663536072,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7823829650878906,0.3586132526397705,0.3440685272216797,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6746315360069275,0.2273758053779602,1.0459904670715332,284.8887634277344,284.95001220703125,300.3462219238281,289.52294921875,298.23681640625,297.2592163085937,284.8875427246094,1.0,0.6391586065292358,0.4207936823368072,0.4207936823368072,1.0,1.0,-3.293809652328491,1.0437328815460205,2.250076532363892,0.2974335253238678,0.9015254974365234,0.9015254974365234,0.0,193.88136291503903,202.0,48032.109375,0.0,3210.001953125,1.0,280.05816650390625,283.1984558105469,292.5807800292969,295.6888732910156,293.1499938964844,293.1499938964844,279.75,36001.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723650813102722,1.0,0.0,0.0,3.659101963043213,3.659126043319702,8.933925528253894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.55517578125,0.0,1543.332763671875,1895.4371337890625,0.0,4062.010498046875,0.907300591468811,1.0,0.0,3.0,1.0,0.0
12232920,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.861635684967041,0.4841781556606293,0.4392895996570587,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.93432879447937,0.6113224029541016,0.5811591744422913,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8539183735847473,0.4720622897148132,0.3324207663536072,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7823829650878906,0.3586132526397705,0.3440685272216797,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6746315360069275,0.2273758053779602,1.0459904670715332,284.8887634277344,284.95001220703125,300.3462219238281,289.52294921875,298.23681640625,297.2592163085937,284.8875427246094,1.0,0.6391586065292358,0.4207936823368072,0.4207936823368072,1.0,1.0,-3.293809652328491,1.0437328815460205,2.250076532363892,0.2974335253238678,0.9015254974365234,0.9015254974365234,0.0,193.88136291503903,202.0,48032.109375,0.0,3210.001953125,1.0,280.05816650390625,283.1984558105469,292.5807800292969,295.6888732910156,293.1499938964844,293.1499938964844,279.75,36001.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723650813102722,1.0,0.0,0.0,3.659101963043213,3.659126043319702,8.933925528253894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.55517578125,0.0,1543.332763671875,1895.4371337890625,0.0,4062.010498046875,0.907300591468811,1.0,0.0,3.0,1.0,0.0
12232980,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.855345606803894,0.4810275435447693,0.4367721080780029,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.9279550909996032,0.6102995872497559,0.5805583596229553,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8504957556724548,0.4737412333488464,0.3338071405887604,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.7777378559112549,0.3579481542110443,0.343757152557373,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.6703208088874817,0.226669430732727,1.044274926185608,284.7044677734375,284.95001220703125,300.3438720703125,289.5190734863281,298.2204895019531,297.2412414550781,284.7031555175781,1.0,0.6409476399421692,0.4195725619792938,0.4195725619792938,1.0,1.0,-3.2892956733703613,1.038830280303955,2.250465154647827,0.2936315536499023,0.8967127203941345,0.8967127203941345,0.0,198.3496551513672,205.0,49080.8203125,0.0,3225.106201171875,1.0,279.7582092285156,282.97393798828125,292.56622314453125,295.74517822265625,293.1499938964844,293.1499938964844,280.04998779296875,36231.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984288215637207,1.0,0.0,0.0,3.6511311531066895,3.6511552333831774,8.89504519818729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.8095703125,0.0,1536.1632080078125,1895.4371337890625,0.0,4165.8857421875,0.9056715369224548,1.0,0.0,3.0,1.0,0.0
12233040,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.855345606803894,0.4810275435447693,0.4367721080780029,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.9279550909996032,0.6102995872497559,0.5805583596229553,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8504957556724548,0.4737412333488464,0.3338071405887604,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.7777378559112549,0.3579481542110443,0.343757152557373,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.6703208088874817,0.226669430732727,1.044274926185608,284.7044677734375,284.95001220703125,300.3438720703125,289.5190734863281,298.2204895019531,297.2412414550781,284.7031555175781,1.0,0.6409476399421692,0.4195725619792938,0.4195725619792938,1.0,1.0,-3.2892956733703613,1.038830280303955,2.250465154647827,0.2936315536499023,0.8967127203941345,0.8967127203941345,0.0,198.3496551513672,205.0,49080.8203125,0.0,3225.106201171875,1.0,279.7582092285156,282.97393798828125,292.56622314453125,295.74517822265625,293.1499938964844,293.1499938964844,280.04998779296875,36231.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984288215637207,1.0,0.0,0.0,3.6511311531066895,3.6511552333831774,8.89504519818729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.8095703125,0.0,1536.1632080078125,1895.4371337890625,0.0,4165.8857421875,0.9056715369224548,1.0,0.0,3.0,1.0,0.0
12233100,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.8526747822761536,0.4800934791564941,0.4356406331062317,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.9252421855926514,0.610252857208252,0.5802752375602722,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8491811752319336,0.4750458300113678,0.3345493972301483,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.77574622631073,0.3578768670558929,0.3435763120651245,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.6684108376502991,0.2264525890350341,1.0431034564971924,284.82574462890625,284.95001220703125,300.3431701660156,289.5165100097656,298.2159729003906,297.2372741699219,284.8324890136719,1.0,0.6416729092597961,0.4189620018005371,0.4189620018005371,1.0,1.0,-3.2868540287017822,1.0363192558288574,2.250534772872925,0.2915922105312347,0.8970453143119812,0.8970453143119812,0.0,200.2626342773437,205.0,48077.203125,0.0,3230.438720703125,1.0,280.0013427734375,283.1343994140625,292.4877319335937,295.5077514648437,293.1499938964844,293.1499938964844,280.04998779296875,36186.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774178862571716,1.0,0.0,0.0,3.647340774536133,3.647364616394043,8.876585866346431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.99853515625,0.0,1531.606689453125,1895.4371337890625,0.0,4106.23828125,0.9048469066619872,1.0,0.0,3.0,1.0,0.0
12233160,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8512623906135559,0.4797765016555786,0.4351961016654968,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9239710569381714,0.610786497592926,0.5806067585945129,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8489991426467896,0.4768505990505218,0.3357006907463074,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7748157382011414,0.3581875264644623,0.3437690138816833,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.667447566986084,0.2265141457319259,1.0430750846862793,284.8703308105469,284.95001220703125,300.3428039550781,289.5135192871094,298.2159729003906,297.2389221191406,284.87164306640625,1.0,0.6425453424453735,0.4185547828674316,0.4185547828674316,1.0,1.0,-3.288292646408081,1.035716533660889,2.2525761127471924,0.2905855774879455,0.8969991207122803,0.8969991207122803,0.0,201.5140686035156,208.0,47949.5390625,0.0,3240.67236328125,1.0,280.042236328125,283.18280029296875,292.4777526855469,295.51593017578125,293.1499938964844,293.1499938964844,280.3500061035156,36132.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973079800605774,1.0,0.0,0.0,3.645440816879273,3.645464658737183,8.867340284268721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.09619140625,0.0,1529.0921630859375,1895.4371337890625,0.0,4068.28466796875,0.9043593406677246,1.0,0.0,3.0,1.0,0.0
12233220,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8500180840492249,0.4800665080547333,0.4352461397647857,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9233481884002686,0.612869143486023,0.5823021531105042,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8501059412956238,0.4812923669815063,0.3386333584785461,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7744293808937073,0.3595284819602966,0.3448626101016998,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6669333577156067,0.2272205054759979,1.045622706413269,285.05963134765625,284.95001220703125,300.34295654296875,289.5063781738281,298.22247314453125,297.2507019042969,285.06121826171875,1.0,0.6447991132736206,0.4177403151988983,0.4177403151988983,1.0,1.0,-3.2982866764068604,1.0371304750442505,2.2611563205718994,0.2896734476089477,0.9000253081321716,0.9000253081321716,0.0,203.3050994873047,211.0,46919.4921875,0.0,3273.06640625,1.0,280.3417358398437,283.4129943847656,292.4584045410156,295.4128723144531,293.1499938964844,293.1499938964844,280.6499938964844,35935.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960352659225464,1.0,0.0,0.0,3.647223472595215,3.647247552871704,8.876015726855258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.8203125,0.0,1529.5958251953125,1895.4371337890625,0.0,3955.728759765625,0.904629647731781,1.0,0.0,3.0,1.0,0.0
12233280,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8500180840492249,0.4800665080547333,0.4352461397647857,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9233481884002686,0.612869143486023,0.5823021531105042,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8501059412956238,0.4812923669815063,0.3386333584785461,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7744293808937073,0.3595284819602966,0.3448626101016998,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6669333577156067,0.2272205054759979,1.045622706413269,285.05963134765625,284.95001220703125,300.34295654296875,289.5063781738281,298.22247314453125,297.2507019042969,285.06121826171875,1.0,0.6447991132736206,0.4177403151988983,0.4177403151988983,1.0,1.0,-3.2982866764068604,1.0371304750442505,2.2611563205718994,0.2896734476089477,0.9000253081321716,0.9000253081321716,0.0,203.3050994873047,211.0,46919.4921875,0.0,3273.06640625,1.0,280.3417358398437,283.4129943847656,292.4584045410156,295.4128723144531,293.1499938964844,293.1499938964844,280.6499938964844,35935.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960352659225464,1.0,0.0,0.0,3.647223472595215,3.647247552871704,8.876015726855258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.8203125,0.0,1529.5958251953125,1895.4371337890625,0.0,3955.728759765625,0.904629647731781,1.0,0.0,3.0,1.0,0.0
12233340,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.8496606945991516,0.4810075163841247,0.4359961152076721,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.9238332509994508,0.6157220005989075,0.5848571062088013,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.8520659804344177,0.4863882958889007,0.3420912027359009,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.774958074092865,0.3614774048328399,0.3466062247753143,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.6673876643180847,0.2284724712371826,1.0508434772491455,285.25146484375,284.95001220703125,300.3441467285156,289.49774169921875,298.2334899902344,297.2682189941406,285.2530822753906,1.0,0.647759735584259,0.416925847530365,0.416925847530365,1.0,1.0,-3.314788341522217,1.0408591032028198,2.2739291191101074,0.2896793782711029,0.905631959438324,0.905631959438324,0.0,204.9136657714844,199.0,45984.69921875,0.0,3319.286865234375,1.0,280.6417541503906,283.6431579589844,292.4571228027344,295.3489685058594,293.1499938964844,293.1499938964844,280.3500061035156,35698.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496139287948608,1.0,0.0,0.0,3.657813787460327,3.657837629318237,8.927635235522757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.36376953125,0.0,1539.618896484375,1895.4371337890625,0.0,3859.4833984375,0.9068393111228944,1.0,0.0,3.0,1.0,0.0
12233400,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.8496606945991516,0.4810075163841247,0.4359961152076721,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.9238332509994508,0.6157220005989075,0.5848571062088013,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.8520659804344177,0.4863882958889007,0.3420912027359009,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.774958074092865,0.3614774048328399,0.3466062247753143,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.6673876643180847,0.2284724712371826,1.0508434772491455,285.25146484375,284.95001220703125,300.3441467285156,289.49774169921875,298.2334899902344,297.2682189941406,285.2530822753906,1.0,0.647759735584259,0.416925847530365,0.416925847530365,1.0,1.0,-3.314788341522217,1.0408591032028198,2.2739291191101074,0.2896793782711029,0.905631959438324,0.905631959438324,0.0,204.9136657714844,199.0,45984.69921875,0.0,3319.286865234375,1.0,280.6417541503906,283.6431579589844,292.4571228027344,295.3489685058594,293.1499938964844,293.1499938964844,280.3500061035156,35698.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496139287948608,1.0,0.0,0.0,3.657813787460327,3.657837629318237,8.927635235522757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.36376953125,0.0,1539.618896484375,1895.4371337890625,0.0,3859.4833984375,0.9068393111228944,1.0,0.0,3.0,1.0,0.0
12233460,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8534669876098633,0.4800913035869598,0.4355875551700592,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.9301097393035888,0.6169466376304626,0.5863894820213318,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8584557175636292,0.4901251494884491,0.3448913991451263,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7797155976295471,0.3624912798404693,0.347734272480011,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6716100573539734,0.229173332452774,1.0542553663253784,285.0932312011719,284.95001220703125,300.34625244140625,289.4877624511719,298.2326965332031,297.2696228027344,285.0921630859375,1.0,0.6466166973114014,0.4158144295215606,0.4158144295215606,1.0,1.0,-3.32498550415039,1.0415034294128418,2.283482074737549,0.2882967293262481,0.9062470197677612,0.9062470197677612,0.0,201.0523223876953,187.0,47231.29296875,0.0,3320.484375,1.0,280.35772705078125,283.4393615722656,292.5350952148437,295.57427978515625,293.1499938964844,293.1499938964844,280.04998779296875,35783.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963334619998932,1.0,0.0,0.0,3.6665713787078857,3.666595697402954,8.970437193056569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.3935546875,0.0,1550.0540771484375,1895.4371337890625,0.0,3982.25439453125,0.9088302850723268,1.0,0.0,3.0,1.0,0.0
12233520,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8534669876098633,0.4800913035869598,0.4355875551700592,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.9301097393035888,0.6169466376304626,0.5863894820213318,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8584557175636292,0.4901251494884491,0.3448913991451263,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7797155976295471,0.3624912798404693,0.347734272480011,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6716100573539734,0.229173332452774,1.0542553663253784,285.0932312011719,284.95001220703125,300.34625244140625,289.4877624511719,298.2326965332031,297.2696228027344,285.0921630859375,1.0,0.6466166973114014,0.4158144295215606,0.4158144295215606,1.0,1.0,-3.32498550415039,1.0415034294128418,2.283482074737549,0.2882967293262481,0.9062470197677612,0.9062470197677612,0.0,201.0523223876953,187.0,47231.29296875,0.0,3320.484375,1.0,280.35772705078125,283.4393615722656,292.5350952148437,295.57427978515625,293.1499938964844,293.1499938964844,280.04998779296875,35783.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963334619998932,1.0,0.0,0.0,3.6665713787078857,3.666595697402954,8.970437193056569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.3935546875,0.0,1550.0540771484375,1895.4371337890625,0.0,3982.25439453125,0.9088302850723268,1.0,0.0,3.0,1.0,0.0
12233580,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8583283424377441,0.4776808619499206,0.4334511160850525,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9379668235778807,0.6164820790290833,0.5860376954078674,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8662430644035339,0.4926291704177856,0.346609503030777,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7855899333953857,0.3623925745487213,0.3476150035858154,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6767072081565857,0.2290419936180114,1.0533180236816406,284.90875244140625,284.95001220703125,300.34918212890625,289.4765014648437,298.2221984863281,297.2573547363281,284.9073791503906,1.0,0.6428016424179077,0.4147030115127563,0.4147030115127563,1.0,1.0,-3.3227999210357666,1.037683129310608,2.285116672515869,0.2851074635982513,0.9041633009910583,0.9041633009910583,0.0,194.6750946044922,175.0,48359.98828125,0.0,3279.376953125,1.0,280.05810546875,283.2120056152344,292.5338134765625,295.6646423339844,293.1499938964844,293.1499938964844,279.75,35965.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779707789421082,1.0,0.0,0.0,3.668461322784424,3.668485403060913,8.979686185739411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.98828125,0.0,1553.5469970703125,1895.4371337890625,0.0,4111.0595703125,0.9093694686889648,1.0,0.0,3.0,1.0,0.0
