time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233640,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8583283424377441,0.4776808619499206,0.4334511160850525,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9379668235778807,0.6164820790290833,0.5860376954078674,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8662430644035339,0.4926291704177856,0.346609503030777,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7855899333953857,0.3623925745487213,0.3476150035858154,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6767072081565857,0.2290419936180114,1.0533180236816406,284.90875244140625,284.95001220703125,300.34918212890625,289.4765014648437,298.2221984863281,297.2573547363281,284.9073791503906,1.0,0.6428016424179077,0.4147030115127563,0.4147030115127563,1.0,1.0,-3.3227999210357666,1.037683129310608,2.285116672515869,0.2851074635982513,0.9041633009910583,0.9041633009910583,0.0,194.6750946044922,175.0,48359.98828125,0.0,3279.376953125,1.0,280.05810546875,283.2120056152344,292.5338134765625,295.6646423339844,293.1499938964844,293.1499938964844,279.75,35965.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779707789421082,1.0,0.0,0.0,3.668461322784424,3.668485403060913,8.979686185739411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.98828125,0.0,1553.5469970703125,1895.4371337890625,0.0,4111.0595703125,0.9093694686889648,1.0,0.0,3.0,1.0,0.0
12233700,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.8614242672920227,0.4762456715106964,0.4321387112140655,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9426443576812744,0.6158997416496277,0.5854828953742981,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.8708752393722534,0.4936627447605133,0.3472900688648224,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.7891042828559875,0.362107902765274,0.3472883105278015,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.6797134280204773,0.2287807166576385,1.0517756938934326,284.7684936523437,284.95001220703125,300.3509216308594,289.470458984375,298.2157592773437,297.24951171875,284.7611999511719,1.0,0.6401734948158264,0.414147287607193,0.414147287607193,1.0,1.0,-3.3191287517547607,1.0348533391952517,2.284275531768799,0.2831372022628784,0.9015868306159972,0.9015868306159972,0.0,190.7215118408203,175.0,49315.32421875,0.0,3248.7265625,1.0,279.8008117675781,283.0338134765625,292.5447082519531,295.7892761230469,293.1499938964844,293.1499938964844,279.75,36092.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862780570983888,1.0,0.0,0.0,3.6663742065429688,3.666398286819458,8.969471423370123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.8046875,0.0,1552.1607666015625,1895.4371337890625,0.0,4183.0517578125,0.9089539051055908,1.0,0.0,3.0,1.0,0.0
12233760,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196960449219,0.8647248148918152,0.4746846258640289,0.4305953681468963,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.9475032091140748,0.6151231527328491,0.5846369862556458,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8757699131965637,0.4945734143257141,0.3478107452392578,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.7927995920181274,0.3616890907287597,0.3467684388160705,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.6828501224517822,0.2284030020236969,1.0495030879974363,284.7196655273437,284.95001220703125,300.352783203125,289.464111328125,298.2089233398437,297.2407531738281,284.7182312011719,1.0,0.6371476054191589,0.413700670003891,0.413700670003891,1.0,1.0,-3.313526391983032,1.0316143035888672,2.281912088394165,0.281182050704956,0.8995211720466614,0.8995211720466614,0.0,186.4893341064453,163.0,49367.2421875,0.0,3212.259765625,1.0,279.7580261230469,282.9833679199219,292.5105895996094,295.7094116210937,293.1499938964844,293.1499938964844,279.45001220703125,36199.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897412061691284,1.0,0.0,0.0,3.661720514297485,3.6617448329925537,8.946717002800142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.77587890625,0.0,1547.7442626953125,1895.4371337890625,0.0,4212.8056640625,0.9080166220664978,1.0,0.0,3.0,1.0,0.0
12233820,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306701660156,0.8728407621383667,0.4713970422744751,0.4273911416530609,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.530517578125,0.9585544466972352,0.613262414932251,0.5826514959335327,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306396484375,0.887183427810669,0.496210366487503,0.3487339913845062,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5308837890625,0.8014693260192871,0.3606366515159607,0.3455024659633636,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314636230469,0.6901909112930298,0.227455198764801,1.0439095497131348,284.5306396484375,284.95001220703125,300.3569641113281,289.45068359375,298.19537353515625,297.22344970703125,284.5292053222656,1.0,0.6302729845046997,0.4128074049949646,0.4128074049949646,1.0,1.0,-3.3001506328582764,1.024407148361206,2.2757434844970703,0.2769980728626251,0.8923555016517639,0.8923555016517639,0.0,177.033935546875,151.0,50275.32421875,0.0,3129.32470703125,1.0,279.4582214355469,282.7577514648437,292.4867553710937,295.74346923828125,293.1499938964844,293.1499938964844,279.75,36469.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992684721946716,1.0,0.0,0.0,3.6449766159057617,3.645000696182251,8.86508246367157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.6787109375,0.0,1531.0938720703125,1895.4371337890625,0.0,4293.8310546875,0.9044565558433532,1.0,0.0,3.0,1.0,0.0
12233880,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306701660156,0.8728407621383667,0.4713970422744751,0.4273911416530609,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.530517578125,0.9585544466972352,0.613262414932251,0.5826514959335327,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306396484375,0.887183427810669,0.496210366487503,0.3487339913845062,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5308837890625,0.8014693260192871,0.3606366515159607,0.3455024659633636,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314636230469,0.6901909112930298,0.227455198764801,1.0439095497131348,284.5306396484375,284.95001220703125,300.3569641113281,289.45068359375,298.19537353515625,297.22344970703125,284.5292053222656,1.0,0.6302729845046997,0.4128074049949646,0.4128074049949646,1.0,1.0,-3.3001506328582764,1.024407148361206,2.2757434844970703,0.2769980728626251,0.8923555016517639,0.8923555016517639,0.0,177.033935546875,151.0,50275.32421875,0.0,3129.32470703125,1.0,279.4582214355469,282.7577514648437,292.4867553710937,295.74346923828125,293.1499938964844,293.1499938964844,279.75,36469.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992684721946716,1.0,0.0,0.0,3.6449766159057617,3.645000696182251,8.86508246367157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.6787109375,0.0,1531.0938720703125,1895.4371337890625,0.0,4293.8310546875,0.9044565558433532,1.0,0.0,3.0,1.0,0.0
12233940,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.8855882287025452,0.4701095521450043,0.425237774848938,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.9733526706695556,0.6131380200386047,0.5815181136131287,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.9032174348831176,0.4994736015796661,0.3502886891365051,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8137320280075073,0.3606531023979187,0.3447098135948181,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.7009499669075012,0.2272188663482666,1.0395325422286987,284.6936340332031,284.95001220703125,300.3615417480469,289.4363098144531,298.1937561035156,297.2227783203125,284.6948547363281,1.0,0.6230130195617676,0.4119141399860382,0.4119141399860382,1.0,1.0,-3.291835308074951,1.0190236568450928,2.2728116512298584,0.2732725441455841,0.8902658224105835,0.8902658224105835,0.0,165.63629150390625,139.0,49021.25390625,0.0,3047.099853515625,1.0,279.7420654296875,282.96685791015625,292.3949890136719,295.50213623046875,293.1499938964844,293.1499938964844,280.04998779296875,36391.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987029492855072,1.0,0.0,0.0,3.629648208618164,3.629672050476074,8.790677270553715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.57861328125,0.0,1513.554931640625,1895.4371337890625,0.0,4189.5205078125,0.9010090231895448,1.0,0.0,3.0,1.0,0.0
12234000,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.8855882287025452,0.4701095521450043,0.425237774848938,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.9733526706695556,0.6131380200386047,0.5815181136131287,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.9032174348831176,0.4994736015796661,0.3502886891365051,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8137320280075073,0.3606531023979187,0.3447098135948181,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.7009499669075012,0.2272188663482666,1.0395325422286987,284.6936340332031,284.95001220703125,300.3615417480469,289.4363098144531,298.1937561035156,297.2227783203125,284.6948547363281,1.0,0.6230130195617676,0.4119141399860382,0.4119141399860382,1.0,1.0,-3.291835308074951,1.0190236568450928,2.2728116512298584,0.2732725441455841,0.8902658224105835,0.8902658224105835,0.0,165.63629150390625,139.0,49021.25390625,0.0,3047.099853515625,1.0,279.7420654296875,282.96685791015625,292.3949890136719,295.50213623046875,293.1499938964844,293.1499938964844,280.04998779296875,36391.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987029492855072,1.0,0.0,0.0,3.629648208618164,3.629672050476074,8.790677270553715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.57861328125,0.0,1513.554931640625,1895.4371337890625,0.0,4189.5205078125,0.9010090231895448,1.0,0.0,3.0,1.0,0.0
12234060,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9048816561698914,0.4703977108001709,0.4247328341007232,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9917819499969482,0.6147286891937256,0.5821580290794373,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9278301000595092,0.5041599869728088,0.3529530167579651,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8304752707481384,0.3618667721748352,0.3450896143913269,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7164349555969238,0.2279379218816757,1.0393162965774536,284.881103515625,284.95001220703125,300.3664245605469,289.4211120605469,298.203125,297.2361755371094,284.88262939453125,1.0,0.6163473129272461,0.4113328158855438,0.4113328158855438,1.0,1.0,-3.2953872680664062,1.018682599067688,2.2767045497894287,0.2719955444335937,0.8908970952033997,0.8908970952033997,0.0,152.57298278808594,127.0,47883.62109375,0.0,2981.348876953125,1.0,280.0415344238281,283.1981811523437,292.3699035644531,295.3867492675781,293.1499938964844,293.1499938964844,280.3500061035156,36201.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737468957901,1.0,0.0,0.0,3.6214969158172607,3.621520519256592,8.751238738113898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.16650390625,0.0,1503.1812744140625,1895.4371337890625,0.0,4074.13525390625,0.8990649580955505,1.0,0.0,3.0,1.0,0.0
12234120,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9048816561698914,0.4703977108001709,0.4247328341007232,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9917819499969482,0.6147286891937256,0.5821580290794373,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9278301000595092,0.5041599869728088,0.3529530167579651,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8304752707481384,0.3618667721748352,0.3450896143913269,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7164349555969238,0.2279379218816757,1.0393162965774536,284.881103515625,284.95001220703125,300.3664245605469,289.4211120605469,298.203125,297.2361755371094,284.88262939453125,1.0,0.6163473129272461,0.4113328158855438,0.4113328158855438,1.0,1.0,-3.2953872680664062,1.018682599067688,2.2767045497894287,0.2719955444335937,0.8908970952033997,0.8908970952033997,0.0,152.57298278808594,127.0,47883.62109375,0.0,2981.348876953125,1.0,280.0415344238281,283.1981811523437,292.3699035644531,295.3867492675781,293.1499938964844,293.1499938964844,280.3500061035156,36201.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737468957901,1.0,0.0,0.0,3.6214969158172607,3.621520519256592,8.751238738113898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.16650390625,0.0,1503.1812744140625,1895.4371337890625,0.0,4074.13525390625,0.8990649580955505,1.0,0.0,3.0,1.0,0.0
12234180,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9248929023742676,0.4712761342525482,0.4250400960445404,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9990000128746032,0.618023693561554,0.5684266686439514,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9516825079917908,0.5094623565673828,0.3562461733818054,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8464916944503784,0.3636702597141266,0.34627366065979,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7300933003425598,0.22918701171875,1.0425069332122805,285.0609130859375,284.95001220703125,300.3715209960937,289.4052124023437,298.217041015625,297.2566223144531,285.0613708496094,1.0,0.6093734502792358,0.410751461982727,0.410751461982727,1.0,1.0,-3.288499355316162,1.014625906944275,2.2738733291625977,0.2698220908641815,0.8939203023910522,0.8939203023910522,0.0,141.7964630126953,130.0,46688.25390625,0.0,2906.0751953125,1.0,280.34149169921875,283.42022705078125,292.3609924316406,295.3050537109375,293.1499938964844,293.1499938964844,280.6499938964844,35967.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624168276786804,1.0,0.0,0.0,3.622158050537109,3.62218165397644,8.754433906688064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.23974609375,0.0,1502.173828125,1895.4371337890625,0.0,3974.10009765625,0.8990494608879089,1.0,0.0,3.0,1.0,0.0
12234240,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9248929023742676,0.4712761342525482,0.4250400960445404,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9990000128746032,0.618023693561554,0.5684266686439514,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9516825079917908,0.5094623565673828,0.3562461733818054,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8464916944503784,0.3636702597141266,0.34627366065979,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7300933003425598,0.22918701171875,1.0425069332122805,285.0609130859375,284.95001220703125,300.3715209960937,289.4052124023437,298.217041015625,297.2566223144531,285.0613708496094,1.0,0.6093734502792358,0.410751461982727,0.410751461982727,1.0,1.0,-3.288499355316162,1.014625906944275,2.2738733291625977,0.2698220908641815,0.8939203023910522,0.8939203023910522,0.0,141.7964630126953,130.0,46688.25390625,0.0,2906.0751953125,1.0,280.34149169921875,283.42022705078125,292.3609924316406,295.3050537109375,293.1499938964844,293.1499938964844,280.6499938964844,35967.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624168276786804,1.0,0.0,0.0,3.622158050537109,3.62218165397644,8.754433906688064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.23974609375,0.0,1502.173828125,1895.4371337890625,0.0,3974.10009765625,0.8990494608879089,1.0,0.0,3.0,1.0,0.0
12234300,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893615722656,0.930944561958313,0.4717714488506317,0.4253100156784057,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.9990000128746032,0.621283769607544,0.5593452453613281,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.958893656730652,0.5122021436691284,0.3580089509487152,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.8514918684959412,0.3646641075611114,0.3470440804958343,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.7342646718025208,0.2299044728279113,1.0449837446212769,285.1894836425781,284.95001220703125,300.3740539550781,289.39703369140625,298.2266845703125,297.270751953125,285.1961669921875,1.0,0.6074233055114746,0.4104607999324798,0.4104607999324798,1.0,1.0,-3.283908605575561,1.0122145414352417,2.2716939449310303,0.2682365775108337,0.8967621922492981,0.8967621922492981,0.0,138.8485870361328,130.0,45641.265625,0.0,2879.845458984375,1.0,280.5979919433594,283.589111328125,292.3315734863281,295.1619567871094,293.1499938964844,293.1499938964844,280.6499938964844,35836.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954831838607788,1.0,0.0,0.0,3.6256182193756095,3.625642061233521,8.771168609200686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.78125,0.0,1504.9927978515625,1895.4371337890625,0.0,3906.38525390625,0.8997644782066345,1.0,0.0,3.0,1.0,0.0
12234360,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23065185546875,0.9358981847763062,0.4723583161830902,0.4257715344429016,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.230712890625,0.9990000128746032,0.6250856518745422,0.5523438453674316,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.9648353457450868,0.515041172504425,0.3599170446395874,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.8557220697402954,0.3657441437244415,0.347968727350235,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.7378068566322327,0.2306991219520568,1.048067927360535,285.23065185546875,284.95001220703125,300.3766174316406,289.3887023925781,298.23846435546875,297.2879943847656,285.2315368652344,1.0,0.6062370538711548,0.4100921750068664,0.4100921750068664,1.0,1.0,-3.2831525802612305,1.0109583139419556,2.2721943855285645,0.2670736610889435,0.8990865349769592,0.8990865349769592,0.0,136.7300567626953,133.0,45503.59765625,0.0,2866.390869140625,1.0,280.64166259765625,283.634033203125,292.346923828125,295.2164001464844,293.1499938964844,293.1499938964844,280.95001220703125,35730.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516050815582277,1.0,0.0,0.0,3.631600141525269,3.6316237449646,8.800134878583776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.34375,0.0,1510.7877197265625,1895.4371337890625,0.0,3877.410400390625,0.9009951949119568,1.0,0.0,3.0,1.0,0.0
12234420,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.9429340362548828,0.473694235086441,0.4267989695072174,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075622558594,0.9990000128746032,0.6329787969589233,0.5429549217224121,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.9737102389335632,0.5209150910377502,0.3638508021831512,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.8621823787689209,0.3680453598499298,0.3499711453914642,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.7433232069015503,0.2324490249156952,1.0551108121871948,285.4075012207031,284.95001220703125,300.3816833496094,289.3717346191406,298.26483154296875,297.3262023925781,285.4086608886719,1.0,0.6057183146476746,0.4093549251556396,0.4093549251556396,1.0,1.0,-3.2886950969696045,1.0109124183654783,2.277782678604126,0.2657140493392944,0.90666401386261,0.90666401386261,0.0,134.2134246826172,136.0,44471.984375,0.0,2863.98388671875,1.0,280.941650390625,283.8510437011719,292.3327941894531,295.13543701171875,293.1499938964844,293.1499938964844,280.6499938964844,35485.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412434697151184,1.0,0.0,0.0,3.6501786708831774,3.650202512741089,8.890404501471494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.900390625,0.0,1529.5166015625,1895.4371337890625,0.0,3783.74560546875,0.9049822092056274,1.0,0.0,3.0,1.0,0.0
12234480,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.9429340362548828,0.473694235086441,0.4267989695072174,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075622558594,0.9990000128746032,0.6329787969589233,0.5429549217224121,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.9737102389335632,0.5209150910377502,0.3638508021831512,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.8621823787689209,0.3680453598499298,0.3499711453914642,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.7433232069015503,0.2324490249156952,1.0551108121871948,285.4075012207031,284.95001220703125,300.3816833496094,289.3717346191406,298.26483154296875,297.3262023925781,285.4086608886719,1.0,0.6057183146476746,0.4093549251556396,0.4093549251556396,1.0,1.0,-3.2886950969696045,1.0109124183654783,2.277782678604126,0.2657140493392944,0.90666401386261,0.90666401386261,0.0,134.2134246826172,136.0,44471.984375,0.0,2863.98388671875,1.0,280.941650390625,283.8510437011719,292.3327941894531,295.13543701171875,293.1499938964844,293.1499938964844,280.6499938964844,35485.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412434697151184,1.0,0.0,0.0,3.6501786708831774,3.650202512741089,8.890404501471494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.900390625,0.0,1529.5166015625,1895.4371337890625,0.0,3783.74560546875,0.9049822092056274,1.0,0.0,3.0,1.0,0.0
12234540,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.9447371363639832,0.4731278717517853,0.4268326163291931,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.9990000128746032,0.638547956943512,0.5402597188949585,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.977962613105774,0.5252200365066528,0.3671795427799225,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.8648208379745483,0.3692634403705597,0.3514556586742401,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.7457807064056396,0.233506828546524,1.0609134435653689,285.2435607910156,284.95001220703125,300.38653564453125,289.3543701171875,298.2757873535156,297.3421325683594,285.24249267578125,1.0,0.6068682074546814,0.4086176753044128,0.4086176753044128,1.0,1.0,-3.298261880874634,1.0122696161270142,2.28599214553833,0.2650377452373504,0.90923410654068,0.90923410654068,0.0,133.85031127929688,154.0,45729.08203125,0.0,2882.182861328125,1.0,280.6577453613281,283.64129638671875,292.4033203125,295.3494873046875,293.1499938964844,293.1499938964844,280.3500061035156,35567.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955254852771759,1.0,0.0,0.0,3.666942596435547,3.666966676712036,8.972253340289171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.76953125,0.0,1548.8504638671875,1895.4371337890625,0.0,3910.17626953125,0.908765196800232,1.0,0.0,3.0,1.0,0.0
12234600,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.9447371363639832,0.4731278717517853,0.4268326163291931,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.9990000128746032,0.638547956943512,0.5402597188949585,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.977962613105774,0.5252200365066528,0.3671795427799225,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.8648208379745483,0.3692634403705597,0.3514556586742401,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.7457807064056396,0.233506828546524,1.0609134435653689,285.2435607910156,284.95001220703125,300.38653564453125,289.3543701171875,298.2757873535156,297.3421325683594,285.24249267578125,1.0,0.6068682074546814,0.4086176753044128,0.4086176753044128,1.0,1.0,-3.298261880874634,1.0122696161270142,2.28599214553833,0.2650377452373504,0.90923410654068,0.90923410654068,0.0,133.85031127929688,154.0,45729.08203125,0.0,2882.182861328125,1.0,280.6577453613281,283.64129638671875,292.4033203125,295.3494873046875,293.1499938964844,293.1499938964844,280.3500061035156,35567.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955254852771759,1.0,0.0,0.0,3.666942596435547,3.666966676712036,8.972253340289171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.76953125,0.0,1548.8504638671875,1895.4371337890625,0.0,3910.17626953125,0.908765196800232,1.0,0.0,3.0,1.0,0.0
12234660,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9325636029243468,0.4711423814296722,0.4254675805568695,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9990000128746032,0.6399826407432556,0.5570574402809143,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.970603346824646,0.5282608270645142,0.3695859909057617,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8565307855606079,0.3693611323833465,0.3519545495510101,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.739199161529541,0.2336680889129638,1.0634393692016602,285.0727233886719,284.95001220703125,300.3910522460937,289.3367614746094,298.267333984375,297.3297119140625,285.0723571777344,1.0,0.6140207648277283,0.4077585935592651,0.4077585935592651,1.0,1.0,-3.32332444190979,1.0187711715698242,2.304553270339966,0.2657583951950073,0.90940123796463,0.90940123796463,0.0,139.8553466796875,157.0,47139.75390625,0.0,2969.764892578125,1.0,280.3580627441406,283.4239196777344,292.3995361328125,295.4468994140625,293.1499938964844,293.1499938964844,280.04998779296875,35733.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709497094154358,1.0,0.0,0.0,3.6773200035095215,3.6773440837860094,9.023107168104616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.06982421875,0.0,1561.7698974609375,1895.4371337890625,0.0,4049.569580078125,0.911197543144226,1.0,0.0,3.0,1.0,0.0
12234720,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9325636029243468,0.4711423814296722,0.4254675805568695,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9990000128746032,0.6399826407432556,0.5570574402809143,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.970603346824646,0.5282608270645142,0.3695859909057617,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8565307855606079,0.3693611323833465,0.3519545495510101,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.739199161529541,0.2336680889129638,1.0634393692016602,285.0727233886719,284.95001220703125,300.3910522460937,289.3367614746094,298.267333984375,297.3297119140625,285.0723571777344,1.0,0.6140207648277283,0.4077585935592651,0.4077585935592651,1.0,1.0,-3.32332444190979,1.0187711715698242,2.304553270339966,0.2657583951950073,0.90940123796463,0.90940123796463,0.0,139.8553466796875,157.0,47139.75390625,0.0,2969.764892578125,1.0,280.3580627441406,283.4239196777344,292.3995361328125,295.4468994140625,293.1499938964844,293.1499938964844,280.04998779296875,35733.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709497094154358,1.0,0.0,0.0,3.6773200035095215,3.6773440837860094,9.023107168104616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.06982421875,0.0,1561.7698974609375,1895.4371337890625,0.0,4049.569580078125,0.911197543144226,1.0,0.0,3.0,1.0,0.0
12234780,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9203289151191713,0.4685717225074768,0.4234743118286133,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.6373978853225708,0.5735920071601868,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.962854266166687,0.5307047367095947,0.3715126812458038,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8483054637908936,0.3688046634197235,0.3517642021179199,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7324097752571106,0.2331770211458206,1.062851071357727,284.9020080566406,284.95001220703125,300.3951110839844,289.3190002441406,298.2449035644531,297.2976989746094,284.9012756347656,1.0,0.6194838881492615,0.406899482011795,0.406899482011795,1.0,1.0,-3.3422117233276367,1.0230110883712769,2.3192007541656494,0.2661724090576172,0.907318651676178,0.907318651676178,0.0,145.70106506347656,160.0,48461.7421875,0.0,3044.087646484375,1.0,280.0580139160156,283.20758056640625,292.3764038085937,295.5111694335937,293.1499938964844,293.1499938964844,279.75,35936.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850082993507384,1.0,0.0,0.0,3.680274963378906,3.680299282073975,9.037614745466272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.2568359375,0.0,1566.632568359375,1895.4371337890625,0.0,4172.103515625,0.9119927883148192,1.0,0.0,3.0,1.0,0.0
12234840,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9203289151191713,0.4685717225074768,0.4234743118286133,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.6373978853225708,0.5735920071601868,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.962854266166687,0.5307047367095947,0.3715126812458038,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8483054637908936,0.3688046634197235,0.3517642021179199,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7324097752571106,0.2331770211458206,1.062851071357727,284.9020080566406,284.95001220703125,300.3951110839844,289.3190002441406,298.2449035644531,297.2976989746094,284.9012756347656,1.0,0.6194838881492615,0.406899482011795,0.406899482011795,1.0,1.0,-3.3422117233276367,1.0230110883712769,2.3192007541656494,0.2661724090576172,0.907318651676178,0.907318651676178,0.0,145.70106506347656,160.0,48461.7421875,0.0,3044.087646484375,1.0,280.0580139160156,283.20758056640625,292.3764038085937,295.5111694335937,293.1499938964844,293.1499938964844,279.75,35936.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850082993507384,1.0,0.0,0.0,3.680274963378906,3.680299282073975,9.037614745466272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.2568359375,0.0,1566.632568359375,1895.4371337890625,0.0,4172.103515625,0.9119927883148192,1.0,0.0,3.0,1.0,0.0
12234900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9148728847503662,0.4671606421470642,0.4223867058753967,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.6353343725204468,0.5810493230819702,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.959338366985321,0.5317879319190979,0.3723922073841095,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.8446245789527893,0.3683768808841705,0.3515200614929199,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7292683124542236,0.2327713370323181,1.06175434589386,284.7691955566406,284.95001220703125,300.3969421386719,289.31011962890625,298.23248291015625,297.2802124023437,284.7626647949219,1.0,0.621827244758606,0.4064699411392212,0.4064699411392212,1.0,1.0,-3.349320411682129,1.0243034362792969,2.325016975402832,0.2659972012042999,0.904820442199707,0.904820442199707,0.0,148.32200622558594,160.0,49524.6328125,0.0,3074.677001953125,1.0,279.80047607421875,283.0353698730469,292.3851928710937,295.6375427246094,293.1499938964844,293.1499938964844,279.75,36065.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934136271476746,1.0,0.0,0.0,3.678680658340454,3.6787049770355225,9.02978626982076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.56982421875,0.0,1565.802978515625,1895.4371337890625,0.0,4244.18505859375,0.9116897583007812,1.0,0.0,3.0,1.0,0.0
12234960,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.9095670580863952,0.4656544327735901,0.4211129546165466,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.9990000128746032,0.6328319311141968,0.5883589386940002,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.9557723999023438,0.5327731966972351,0.3731340765953064,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.8409874439239502,0.3678489625453949,0.3511275053024292,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.7260996103286743,0.2322676926851272,1.0600457191467283,284.7291259765625,284.95001220703125,300.39862060546875,289.3012390136719,298.2195739746094,297.2627258300781,284.7284240722656,1.0,0.6239262819290161,0.4058775305747986,0.4058775305747986,1.0,1.0,-3.354947090148926,1.024643063545227,2.3303041458129883,0.265198141336441,0.9029046297073364,0.9029046297073364,0.0,150.86160278320312,163.0,49688.47265625,0.0,3101.644287109375,1.0,279.7579345703125,282.9919128417969,292.3504638671875,295.5625915527344,293.1499938964844,293.1499938964844,279.45001220703125,36168.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972450733184814,1.0,0.0,0.0,3.67461371421814,3.674638032913208,9.009831956063864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.10205078125,0.0,1561.9959716796875,1895.4371337890625,0.0,4276.72802734375,0.9108815789222716,1.0,0.0,3.0,1.0,0.0
12235020,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556335449219,0.89817214012146,0.4624888002872467,0.4185656607151031,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5554504394531,0.9957386255264282,0.6269398331642151,0.5954706072807312,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.9467498660087584,0.5345702171325684,0.3745934665203094,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8325260281562805,0.3666136562824249,0.3502595722675323,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.718538761138916,0.2311004996299743,1.056177020072937,284.5556030273437,284.95001220703125,300.40142822265625,289.2835693359375,298.1970520019531,297.2334899902344,284.5542907714844,1.0,0.6271748542785645,0.404692679643631,0.404692679643631,1.0,1.0,-3.3566248416900635,1.0218814611434937,2.3347432613372803,0.2624803483486175,0.8961871862411499,0.8961871862411499,0.0,156.6455535888672,166.0,50783.08203125,0.0,3138.405029296875,1.0,279.45806884765625,282.7774353027344,292.3516845703125,295.62664794921875,293.1499938964844,293.1499938964844,279.75,36423.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659538745880127,3.659562826156616,8.936057724895363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.81591796875,0.0,1546.98046875,1895.4371337890625,0.0,4300.0,0.9076810479164124,1.0,0.0,3.0,1.0,0.0
12235080,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556335449219,0.89817214012146,0.4624888002872467,0.4185656607151031,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5554504394531,0.9957386255264282,0.6269398331642151,0.5954706072807312,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.9467498660087584,0.5345702171325684,0.3745934665203094,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8325260281562805,0.3666136562824249,0.3502595722675323,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.718538761138916,0.2311004996299743,1.056177020072937,284.5556030273437,284.95001220703125,300.40142822265625,289.2835693359375,298.1970520019531,297.2334899902344,284.5542907714844,1.0,0.6271748542785645,0.404692679643631,0.404692679643631,1.0,1.0,-3.3566248416900635,1.0218814611434937,2.3347432613372803,0.2624803483486175,0.8961871862411499,0.8961871862411499,0.0,156.6455535888672,166.0,50783.08203125,0.0,3138.405029296875,1.0,279.45806884765625,282.7774353027344,292.3516845703125,295.62664794921875,293.1499938964844,293.1499938964844,279.75,36423.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659538745880127,3.659562826156616,8.936057724895363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.81591796875,0.0,1546.98046875,1895.4371337890625,0.0,4300.0,0.9076810479164124,1.0,0.0,3.0,1.0,0.0
12235140,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.8888076543807983,0.4611530303955078,0.417025625705719,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.9873687624931335,0.6243640780448914,0.5922200083732605,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.9391932487487792,0.53798907995224,0.3767313063144684,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.8253557682037354,0.3664048314094543,0.3499118983745575,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.711727499961853,0.2305937111377716,1.053720474243164,284.7193908691406,284.95001220703125,300.40338134765625,289.26611328125,298.1912841796875,297.22918701171875,284.7206115722656,1.0,0.6290572881698608,0.4035078287124634,0.4035078287124634,1.0,1.0,-3.3499443531036377,1.016216278076172,2.333728075027466,0.2582923471927643,0.8944523930549622,0.8944523930549622,0.0,161.77047729492188,169.0,49543.01171875,0.0,3153.00146484375,1.0,279.7421875,282.9867248535156,292.2471008300781,295.3886108398437,293.1499938964844,293.1499938964844,280.04998779296875,36344.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956246018409728,1.0,0.0,0.0,3.645981788635254,3.646005868911743,8.869972702996165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.5341796875,0.0,1531.2796630859375,1895.4371337890625,0.0,4262.98876953125,0.9046260118484496,1.0,0.0,3.0,1.0,0.0
12235200,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.8888076543807983,0.4611530303955078,0.417025625705719,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.9873687624931335,0.6243640780448914,0.5922200083732605,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.9391932487487792,0.53798907995224,0.3767313063144684,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.8253557682037354,0.3664048314094543,0.3499118983745575,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.711727499961853,0.2305937111377716,1.053720474243164,284.7193908691406,284.95001220703125,300.40338134765625,289.26611328125,298.1912841796875,297.22918701171875,284.7206115722656,1.0,0.6290572881698608,0.4035078287124634,0.4035078287124634,1.0,1.0,-3.3499443531036377,1.016216278076172,2.333728075027466,0.2582923471927643,0.8944523930549622,0.8944523930549622,0.0,161.77047729492188,169.0,49543.01171875,0.0,3153.00146484375,1.0,279.7421875,282.9867248535156,292.2471008300781,295.3886108398437,293.1499938964844,293.1499938964844,280.04998779296875,36344.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956246018409728,1.0,0.0,0.0,3.645981788635254,3.646005868911743,8.869972702996165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.5341796875,0.0,1531.2796630859375,1895.4371337890625,0.0,4262.98876953125,0.9046260118484496,1.0,0.0,3.0,1.0,0.0
12235260,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8854904174804688,0.4613039493560791,0.4169924557209015,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9842857122421264,0.6246069669723511,0.5920233130455017,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9383518099784852,0.5428255200386047,0.3799499869346618,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.823135495185852,0.3673750758171081,0.350677490234375,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7094221115112305,0.2310249805450439,1.0551261901855469,284.9066162109375,284.95001220703125,300.4044189453125,289.2490234375,298.1976013183594,297.2402648925781,284.9081420898437,1.0,0.6312763690948486,0.4027687013149261,0.4027687013149261,1.0,1.0,-3.3561384677886963,1.0162580013275146,2.3398804664611816,0.256929337978363,0.8954259753227234,0.8954259753227234,0.0,164.31410217285156,172.0,48415.578125,0.0,3181.41552734375,1.0,280.04168701171875,283.2177124023437,292.2072448730469,295.25750732421875,293.1499938964844,293.1499938964844,280.3500061035156,36158.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841198921203612,1.0,0.0,0.0,3.639453887939453,3.6394777297973633,8.838238727548742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.873046875,0.0,1522.6470947265625,1895.4371337890625,0.0,4164.431640625,0.9030470252037048,1.0,0.0,3.0,1.0,0.0
12235320,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8854904174804688,0.4613039493560791,0.4169924557209015,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9842857122421264,0.6246069669723511,0.5920233130455017,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9383518099784852,0.5428255200386047,0.3799499869346618,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.823135495185852,0.3673750758171081,0.350677490234375,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7094221115112305,0.2310249805450439,1.0551261901855469,284.9066162109375,284.95001220703125,300.4044189453125,289.2490234375,298.1976013183594,297.2402648925781,284.9081420898437,1.0,0.6312763690948486,0.4027687013149261,0.4027687013149261,1.0,1.0,-3.3561384677886963,1.0162580013275146,2.3398804664611816,0.256929337978363,0.8954259753227234,0.8954259753227234,0.0,164.31410217285156,172.0,48415.578125,0.0,3181.41552734375,1.0,280.04168701171875,283.2177124023437,292.2072448730469,295.25750732421875,293.1499938964844,293.1499938964844,280.3500061035156,36158.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841198921203612,1.0,0.0,0.0,3.639453887939453,3.6394777297973633,8.838238727548742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.873046875,0.0,1522.6470947265625,1895.4371337890625,0.0,4164.431640625,0.9030470252037048,1.0,0.0,3.0,1.0,0.0
12235380,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.8841429948806763,0.4620999097824096,0.4176283776760101,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.983167052268982,0.6260725259780884,0.5932134389877319,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9397411942481996,0.5483498573303223,0.3837059140205383,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8226537704467773,0.3689953088760376,0.3521185219287872,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.708938479423523,0.2320528775453567,1.0593690872192385,285.0966796875,284.95001220703125,300.40435791015625,289.2323608398437,298.2080993652344,297.2572937011719,285.0982360839844,1.0,0.634090781211853,0.4020295739173889,0.4020295739173889,1.0,1.0,-3.369680643081665,1.0188838243484497,2.350796699523926,0.2565743327140808,0.8989571928977966,0.8989571928977966,0.0,166.18756103515625,175.0,47395.07421875,0.0,3222.6328125,1.0,280.3416748046875,283.4488525390625,292.1919860839844,295.1719665527344,293.1499938964844,293.1499938964844,280.6499938964844,35922.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973419427871704,1.0,0.0,0.0,3.641679048538208,3.641703128814697,8.849049777381879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.55517578125,0.0,1523.35498046875,1895.4371337890625,0.0,4071.263916015625,0.9033851623535156,1.0,0.0,3.0,1.0,0.0
12235440,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.8841429948806763,0.4620999097824096,0.4176283776760101,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.983167052268982,0.6260725259780884,0.5932134389877319,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9397411942481996,0.5483498573303223,0.3837059140205383,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8226537704467773,0.3689953088760376,0.3521185219287872,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.708938479423523,0.2320528775453567,1.0593690872192385,285.0966796875,284.95001220703125,300.40435791015625,289.2323608398437,298.2080993652344,297.2572937011719,285.0982360839844,1.0,0.634090781211853,0.4020295739173889,0.4020295739173889,1.0,1.0,-3.369680643081665,1.0188838243484497,2.350796699523926,0.2565743327140808,0.8989571928977966,0.8989571928977966,0.0,166.18756103515625,175.0,47395.07421875,0.0,3222.6328125,1.0,280.3416748046875,283.4488525390625,292.1919860839844,295.1719665527344,293.1499938964844,293.1499938964844,280.6499938964844,35922.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973419427871704,1.0,0.0,0.0,3.641679048538208,3.641703128814697,8.849049777381879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.55517578125,0.0,1523.35498046875,1895.4371337890625,0.0,4071.263916015625,0.9033851623535156,1.0,0.0,3.0,1.0,0.0
