time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235500,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.8835800290107727,0.4626306295394897,0.4180378317832947,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.9827492833137512,0.6270337104797363,0.5940285325050354,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.9405571818351746,0.5512692928314209,0.3856735527515411,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.8225444555282593,0.3699479699134826,0.3529713153839111,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.7088818550109863,0.2327068299055099,1.062143325805664,285.23681640625,284.95001220703125,300.40386962890625,289.2242431640625,298.2138671875,297.2666320800781,285.2439880371094,1.0,0.6356995701789856,0.4016599953174591,0.4016599953174591,1.0,1.0,-3.3778796195983887,1.0206849575042725,2.357194662094116,0.256580650806427,0.9022358655929564,0.9022358655929564,0.0,167.1637420654297,175.0,46471.171875,0.0,3246.8193359375,1.0,280.5985412597656,283.6263122558594,292.1638488769531,295.03668212890625,293.1499938964844,293.1499938964844,280.6499938964844,35781.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663838744163512,1.0,0.0,0.0,3.646230936050415,3.646254777908325,8.871185173120466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.0205078125,0.0,1527.343994140625,1895.4371337890625,0.0,4009.28369140625,0.9043381214141846,1.0,0.0,3.0,1.0,0.0
12235560,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.8833446502685547,0.4632661044597626,0.418629914522171,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.9826204776763916,0.6281391978263855,0.5950648188591003,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.9417288303375244,0.5543044209480286,0.3877854943275451,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.8227012157440186,0.3710010349750519,0.3539634346961975,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.7091089487075806,0.23345448076725,1.065459370613098,285.2861633300781,284.95001220703125,300.403076171875,289.2162780761719,298.2198486328125,297.2768249511719,285.28765869140625,1.0,0.6374644637107849,0.4011629521846771,0.4011629521846771,1.0,1.0,-3.3875572681427,1.0226536989212036,2.364903688430786,0.2564229369163513,0.9050120115280152,0.9050120115280152,0.0,168.0690460205078,178.0,46446.90234375,0.0,3274.07666015625,1.0,280.6418151855469,283.67724609375,292.1811218261719,295.1001892089844,293.1499938964844,293.1499938964844,280.3500061035156,35668.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963902711868286,1.0,0.0,0.0,3.653400659561157,3.653424739837648,8.906107495931792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.26513671875,0.0,1534.471435546875,1895.4371337890625,0.0,3987.29736328125,0.905832290649414,1.0,0.0,3.0,1.0,0.0
12235620,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.8797814249992371,0.4625687599182129,0.4186682403087616,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.9796587824821472,0.6284806728363037,0.5960711240768433,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.9406179189682008,0.5586158037185669,0.3912348449230194,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.8206233382225037,0.3719502389431,0.3553309440612793,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.7073033452033997,0.2341864258050918,1.070442795753479,285.1286315917969,284.95001220703125,300.4004821777344,289.2008972167969,298.2185363769531,297.2791442871094,285.1275939941406,1.0,0.6408445239067078,0.4001688957214355,0.4001688957214355,1.0,1.0,-3.4006166458129883,1.0243234634399414,2.376293182373047,0.2554811239242553,0.90610009431839,0.90610009431839,0.0,171.28750610351562,181.0,47724.25,0.0,3322.662109375,1.0,280.3577575683594,283.4740295410156,292.2503356933594,295.3171081542969,293.1499938964844,293.1499938964844,280.04998779296875,35743.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97797954082489,1.0,0.0,0.0,3.663630962371826,3.663655042648315,8.956054671216407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.35400390625,0.0,1546.45654296875,1895.4371337890625,0.0,4111.1357421875,0.9081453680992126,1.0,0.0,3.0,1.0,0.0
12235680,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.8797814249992371,0.4625687599182129,0.4186682403087616,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.9796587824821472,0.6284806728363037,0.5960711240768433,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.9406179189682008,0.5586158037185669,0.3912348449230194,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.8206233382225037,0.3719502389431,0.3553309440612793,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.7073033452033997,0.2341864258050918,1.070442795753479,285.1286315917969,284.95001220703125,300.4004821777344,289.2008972167969,298.2185363769531,297.2791442871094,285.1275939941406,1.0,0.6408445239067078,0.4001688957214355,0.4001688957214355,1.0,1.0,-3.4006166458129883,1.0243234634399414,2.376293182373047,0.2554811239242553,0.90610009431839,0.90610009431839,0.0,171.28750610351562,181.0,47724.25,0.0,3322.662109375,1.0,280.3577575683594,283.4740295410156,292.2503356933594,295.3171081542969,293.1499938964844,293.1499938964844,280.04998779296875,35743.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97797954082489,1.0,0.0,0.0,3.663630962371826,3.663655042648315,8.956054671216407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.35400390625,0.0,1546.45654296875,1895.4371337890625,0.0,4111.1357421875,0.9081453680992126,1.0,0.0,3.0,1.0,0.0
12235740,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8727470636367798,0.4603554606437683,0.4171214401721954,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9732409119606018,0.6270552277565002,0.5952561497688293,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9355471134185792,0.5615180134773254,0.3935638964176178,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8155885934829712,0.3716853559017181,0.3555048406124115,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.702527642250061,0.2339650094509124,1.0712645053863523,284.9456787109375,284.95001220703125,300.3964538574219,289.18634033203125,298.2066955566406,297.2677001953125,284.9443359375,1.0,0.6433777213096619,0.3991748392581939,0.3991748392581939,1.0,1.0,-3.401786088943481,1.0218653678894043,2.379920721054077,0.2529905438423157,0.90451842546463,0.90451842546463,0.0,175.8798828125,184.0,48892.1953125,0.0,3352.03662109375,1.0,280.05810546875,283.24774169921875,292.2447509765625,295.4044189453125,293.1499938964844,293.1499938964844,279.75,35918.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992794632911682,1.0,0.0,0.0,3.667272090911865,3.6672961711883545,8.973865419648064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.18310546875,0.0,1551.854248046875,1895.4371337890625,0.0,4238.90869140625,0.9090713262557985,1.0,0.0,3.0,1.0,0.0
12235800,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8727470636367798,0.4603554606437683,0.4171214401721954,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9732409119606018,0.6270552277565002,0.5952561497688293,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9355471134185792,0.5615180134773254,0.3935638964176178,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8155885934829712,0.3716853559017181,0.3555048406124115,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.702527642250061,0.2339650094509124,1.0712645053863523,284.9456787109375,284.95001220703125,300.3964538574219,289.18634033203125,298.2066955566406,297.2677001953125,284.9443359375,1.0,0.6433777213096619,0.3991748392581939,0.3991748392581939,1.0,1.0,-3.401786088943481,1.0218653678894043,2.379920721054077,0.2529905438423157,0.90451842546463,0.90451842546463,0.0,175.8798828125,184.0,48892.1953125,0.0,3352.03662109375,1.0,280.05810546875,283.24774169921875,292.2447509765625,295.4044189453125,293.1499938964844,293.1499938964844,279.75,35918.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992794632911682,1.0,0.0,0.0,3.667272090911865,3.6672961711883545,8.973865419648064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.18310546875,0.0,1551.854248046875,1895.4371337890625,0.0,4238.90869140625,0.9090713262557985,1.0,0.0,3.0,1.0,0.0
12235860,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.8650444149971008,0.4574965536594391,0.4148780405521393,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.965613603591919,0.6247289776802063,0.5934548377990723,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.929566502571106,0.5637661814689636,0.395359456539154,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.8096349835395813,0.3707387447357178,0.354949027299881,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.6967940926551819,0.2331289947032928,1.0690664052963257,284.7580261230469,284.95001220703125,300.39080810546875,289.1726989746094,298.1908874511719,297.2515563964844,284.756591796875,1.0,0.6450468897819519,0.3982126712799072,0.3982126712799072,1.0,1.0,-3.39577579498291,1.017016887664795,2.3787589073181152,0.2496399581432342,0.9003955721855164,0.9003955721855164,0.0,180.59019470214844,187.0,49937.83203125,0.0,3365.484375,1.0,279.75811767578125,283.02008056640625,292.2321472167969,295.45611572265625,293.1499938964844,293.1499938964844,279.45001220703125,36145.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6625125408172607,3.662536859512329,8.950588039624563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.15673828125,0.0,1548.22705078125,1895.4371337890625,0.0,4300.0,0.9081572890281676,1.0,0.0,3.0,1.0,0.0
12235920,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.8650444149971008,0.4574965536594391,0.4148780405521393,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.965613603591919,0.6247289776802063,0.5934548377990723,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.929566502571106,0.5637661814689636,0.395359456539154,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.8096349835395813,0.3707387447357178,0.354949027299881,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.6967940926551819,0.2331289947032928,1.0690664052963257,284.7580261230469,284.95001220703125,300.39080810546875,289.1726989746094,298.1908874511719,297.2515563964844,284.756591796875,1.0,0.6450468897819519,0.3982126712799072,0.3982126712799072,1.0,1.0,-3.39577579498291,1.017016887664795,2.3787589073181152,0.2496399581432342,0.9003955721855164,0.9003955721855164,0.0,180.59019470214844,187.0,49937.83203125,0.0,3365.484375,1.0,279.75811767578125,283.02008056640625,292.2321472167969,295.45611572265625,293.1499938964844,293.1499938964844,279.45001220703125,36145.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6625125408172607,3.662536859512329,8.950588039624563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.15673828125,0.0,1548.22705078125,1895.4371337890625,0.0,4300.0,0.9081572890281676,1.0,0.0,3.0,1.0,0.0
12235980,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699462890625,0.8576077818870544,0.4542893171310425,0.4122726321220398,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697326660156,0.9577069282531738,0.6218896508216858,0.5911003351211548,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697937011719,0.9237669110298156,0.5656344294548035,0.3968543112277984,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.8034705519676208,0.3693922460079193,0.3539599478244781,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706787109375,0.6909308433532715,0.2319065332412719,1.0649006366729736,284.5698547363281,284.95001220703125,300.38348388671875,289.16015625,298.1734619140625,297.234130859375,284.5684814453125,1.0,0.646016538143158,0.3972505331039428,0.3972505331039428,1.0,1.0,-3.38541316986084,1.0106765031814575,2.3747365474700928,0.2457255721092224,0.8937574625015259,0.8937574625015259,0.0,185.0107879638672,190.0,50883.1796875,0.0,3367.145751953125,1.0,279.45819091796875,282.7948913574219,292.2538146972656,295.53204345703125,293.1499938964844,293.1499938964844,279.75,36409.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647975206375122,3.6479992866516113,8.879674169293139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.45263671875,0.0,1533.979736328125,1895.4371337890625,0.0,4300.0,0.905085563659668,1.0,0.0,3.0,1.0,0.0
12236040,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699462890625,0.8576077818870544,0.4542893171310425,0.4122726321220398,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697326660156,0.9577069282531738,0.6218896508216858,0.5911003351211548,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697937011719,0.9237669110298156,0.5656344294548035,0.3968543112277984,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.8034705519676208,0.3693922460079193,0.3539599478244781,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706787109375,0.6909308433532715,0.2319065332412719,1.0649006366729736,284.5698547363281,284.95001220703125,300.38348388671875,289.16015625,298.1734619140625,297.234130859375,284.5684814453125,1.0,0.646016538143158,0.3972505331039428,0.3972505331039428,1.0,1.0,-3.38541316986084,1.0106765031814575,2.3747365474700928,0.2457255721092224,0.8937574625015259,0.8937574625015259,0.0,185.0107879638672,190.0,50883.1796875,0.0,3367.145751953125,1.0,279.45819091796875,282.7948913574219,292.2538146972656,295.53204345703125,293.1499938964844,293.1499938964844,279.75,36409.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647975206375122,3.6479992866516113,8.879674169293139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.45263671875,0.0,1533.979736328125,1895.4371337890625,0.0,4300.0,0.905085563659668,1.0,0.0,3.0,1.0,0.0
12236100,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.8545786142349243,0.4533262550830841,0.4111291170120239,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.9543315768241882,0.6210241317749023,0.5900235176086426,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.921649694442749,0.5671645998954773,0.3977079689502716,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68768310546875,0.8008989691734314,0.369042307138443,0.353498250246048,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.6884493827819824,0.2314811497926712,1.0627288818359375,284.6888122558594,284.95001220703125,300.379150390625,289.154296875,298.1683959960937,297.23077392578125,284.69512939453125,1.0,0.6463706493377686,0.3967694342136383,0.3967694342136383,1.0,1.0,-3.380594253540039,1.0076406002044678,2.372953653335572,0.2437003254890442,0.8931558728218079,0.8931558728218079,0.0,186.82830810546875,190.0,49814.26171875,0.0,3366.543212890625,1.0,279.70123291015625,282.95428466796875,292.1737670898437,295.3011169433594,293.1499938964844,293.1499938964844,279.75,36375.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6405820846557617,3.640606164932251,8.843719569995301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.18603515625,0.0,1525.5166015625,1895.4371337890625,0.0,4300.0,0.9034652709960938,1.0,0.0,3.0,1.0,0.0
12236160,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.8529974818229675,0.4529563188552856,0.4106424450874328,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.952527403831482,0.6207764148712158,0.5896070003509521,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.9212329387664796,0.5692585110664368,0.3990418016910553,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.7996172308921814,0.3691042363643646,0.3534426689147949,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.6871334314346313,0.2313609272241592,1.0618218183517456,284.7312927246094,284.95001220703125,300.37432861328125,289.1487731933594,298.1676330566406,297.2328796386719,284.7324523925781,1.0,0.6469082832336426,0.3964918255805969,0.3964918255805969,1.0,1.0,-3.379946231842041,1.0065879821777344,2.373358249664306,0.2427173405885696,0.8921605348587036,0.8921605348587036,0.0,187.9502868652344,193.0,49632.875,0.0,3371.536865234375,1.0,279.7421569824219,283.0025634765625,292.1448059082031,295.29327392578125,293.1499938964844,293.1499938964844,280.04998779296875,36330.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999036192893982,1.0,0.0,0.0,3.6349196434021,3.6349434852600098,8.816230092634214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.37158203125,0.0,1518.920654296875,1895.4371337890625,0.0,4291.8701171875,0.9021441340446472,1.0,0.0,3.0,1.0,0.0
12236220,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8516188859939575,0.4531198441982269,0.4105817675590515,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9509978890419006,0.6213499903678894,0.589872419834137,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.922501266002655,0.5743576288223267,0.40240478515625,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7987992763519287,0.3700056672096252,0.354101687669754,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6861987113952637,0.2317665666341781,1.0629128217697144,284.9172058105469,284.95001220703125,300.3631896972656,289.138671875,298.1718139648437,297.24517822265625,284.9186706542969,1.0,0.6485892534255981,0.3959366381168365,0.3959366381168365,1.0,1.0,-3.3863308429718018,1.0071932077407837,2.3791375160217285,0.2418161481618881,0.8932639956474304,0.8932639956474304,0.0,189.48036193847656,196.0,48500.234375,0.0,3395.15673828125,1.0,280.0415954589844,283.2323913574219,292.1007080078125,295.1552124023437,293.1499938964844,293.1499938964844,280.3500061035156,36142.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988159716129303,1.0,0.0,0.0,3.628961086273194,3.628984928131104,8.787350225247792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.59765625,0.0,1510.9501953125,1895.4371337890625,0.0,4199.2373046875,0.9006912112236023,1.0,0.0,3.0,1.0,0.0
12236280,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8516188859939575,0.4531198441982269,0.4105817675590515,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9509978890419006,0.6213499903678894,0.589872419834137,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.922501266002655,0.5743576288223267,0.40240478515625,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7987992763519287,0.3700056672096252,0.354101687669754,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6861987113952637,0.2317665666341781,1.0629128217697144,284.9172058105469,284.95001220703125,300.3631896972656,289.138671875,298.1718139648437,297.24517822265625,284.9186706542969,1.0,0.6485892534255981,0.3959366381168365,0.3959366381168365,1.0,1.0,-3.3863308429718018,1.0071932077407837,2.3791375160217285,0.2418161481618881,0.8932639956474304,0.8932639956474304,0.0,189.48036193847656,196.0,48500.234375,0.0,3395.15673828125,1.0,280.0415954589844,283.2323913574219,292.1007080078125,295.1552124023437,293.1499938964844,293.1499938964844,280.3500061035156,36142.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988159716129303,1.0,0.0,0.0,3.628961086273194,3.628984928131104,8.787350225247792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.59765625,0.0,1510.9501953125,1895.4371337890625,0.0,4199.2373046875,0.9006912112236023,1.0,0.0,3.0,1.0,0.0
12236340,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8511935472488403,0.4539261758327484,0.4112101793289184,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9506186246871948,0.6227462291717529,0.5910468101501465,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.9248864650726318,0.5801560282707214,0.4063326418399811,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.7990069389343262,0.3715600371360779,0.3554615080356598,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.6863751411437988,0.2327693551778793,1.0669560432434082,285.1064147949219,284.95001220703125,300.3500061035156,289.1300048828125,298.1795654296875,297.2630310058594,285.10797119140625,1.0,0.6510831713676453,0.3953814208507538,0.3953814208507538,1.0,1.0,-3.399714708328247,1.0101900100708008,2.3895246982574463,0.2417938709259033,0.8969181776046753,0.8969181776046753,0.0,190.87417602539065,199.0,47477.37890625,0.0,3434.379638671875,1.0,280.3415832519531,283.46258544921875,292.0888366699219,295.0710754394531,293.1499938964844,293.1499938964844,280.6499938964844,35906.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772221446037292,1.0,0.0,0.0,3.631814479827881,3.631838321685791,8.80117454471474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.33984375,0.0,1512.331298828125,1895.4371337890625,0.0,4104.5302734375,0.9011675715446472,1.0,0.0,3.0,1.0,0.0
12236400,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8511935472488403,0.4539261758327484,0.4112101793289184,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9506186246871948,0.6227462291717529,0.5910468101501465,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.9248864650726318,0.5801560282707214,0.4063326418399811,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.7990069389343262,0.3715600371360779,0.3554615080356598,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.6863751411437988,0.2327693551778793,1.0669560432434082,285.1064147949219,284.95001220703125,300.3500061035156,289.1300048828125,298.1795654296875,297.2630310058594,285.10797119140625,1.0,0.6510831713676453,0.3953814208507538,0.3953814208507538,1.0,1.0,-3.399714708328247,1.0101900100708008,2.3895246982574463,0.2417938709259033,0.8969181776046753,0.8969181776046753,0.0,190.87417602539065,199.0,47477.37890625,0.0,3434.379638671875,1.0,280.3415832519531,283.46258544921875,292.0888366699219,295.0710754394531,293.1499938964844,293.1499938964844,280.6499938964844,35906.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772221446037292,1.0,0.0,0.0,3.631814479827881,3.631838321685791,8.80117454471474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.33984375,0.0,1512.331298828125,1895.4371337890625,0.0,4104.5302734375,0.9011675715446472,1.0,0.0,3.0,1.0,0.0
12236460,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.8509510159492493,0.4550974071025848,0.4122103452682495,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.9504479765892028,0.6246027946472168,0.5927179455757141,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951965332031,0.9274571537971495,0.5863878726959229,0.4105948805809021,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948608398437,0.7994647026062012,0.3735004365444183,0.35723677277565,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.686921238899231,0.2341437488794326,1.0728871822357178,285.29510498046875,284.95001220703125,300.3355712890625,289.1218566894531,298.1878967285156,297.2831726074219,285.296630859375,1.0,0.654240071773529,0.3944887816905975,0.3944887816905975,1.0,1.0,-3.4173176288604736,1.0136672258377075,2.403650522232056,0.2413328140974044,0.9030871391296388,0.9030871391296388,0.0,192.5275115966797,202.0,46528.37109375,0.0,3485.33642578125,1.0,280.6416320800781,283.69000244140625,292.08502197265625,295.0056457519531,293.1499938964844,293.1499938964844,280.3500061035156,35650.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673207998275756,1.0,0.0,0.0,3.644212245941162,3.644236087799072,8.861364904078073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.63623046875,0.0,1524.1279296875,1895.4371337890625,0.0,4017.569091796875,0.9037634134292604,1.0,0.0,3.0,1.0,0.0
12236520,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.8509510159492493,0.4550974071025848,0.4122103452682495,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.9504479765892028,0.6246027946472168,0.5927179455757141,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951965332031,0.9274571537971495,0.5863878726959229,0.4105948805809021,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948608398437,0.7994647026062012,0.3735004365444183,0.35723677277565,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.686921238899231,0.2341437488794326,1.0728871822357178,285.29510498046875,284.95001220703125,300.3355712890625,289.1218566894531,298.1878967285156,297.2831726074219,285.296630859375,1.0,0.654240071773529,0.3944887816905975,0.3944887816905975,1.0,1.0,-3.4173176288604736,1.0136672258377075,2.403650522232056,0.2413328140974044,0.9030871391296388,0.9030871391296388,0.0,192.5275115966797,202.0,46528.37109375,0.0,3485.33642578125,1.0,280.6416320800781,283.69000244140625,292.08502197265625,295.0056457519531,293.1499938964844,293.1499938964844,280.3500061035156,35650.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673207998275756,1.0,0.0,0.0,3.644212245941162,3.644236087799072,8.861364904078073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.63623046875,0.0,1524.1279296875,1895.4371337890625,0.0,4017.569091796875,0.9037634134292604,1.0,0.0,3.0,1.0,0.0
12236580,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.848386287689209,0.4544378519058227,0.4122684299945831,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9475637078285216,0.6247002482414246,0.5934947729110718,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9271671772003174,0.5908934473991394,0.4141896367073059,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.7978498339653015,0.3743772804737091,0.3585339784622192,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.6856902241706848,0.2348415702581405,1.0777102708816528,285.1382751464844,284.95001220703125,300.3209228515625,289.11328125,298.1834411621094,297.2856750488281,285.1372375488281,1.0,0.6574521660804749,0.3935961723327636,0.3935961723327636,1.0,1.0,-3.430022954940796,1.0153976678848269,2.41462516784668,0.2404575645923614,0.9043102264404296,0.9043102264404296,0.0,195.6371459960937,205.0,47811.76171875,0.0,3533.613525390625,1.0,280.3578186035156,283.48712158203125,292.1616516113281,295.2304992675781,293.1499938964844,293.1499938964844,280.04998779296875,35725.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811609387397766,1.0,0.0,0.0,3.6550917625427246,3.655115842819214,8.91435377070593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.85888671875,0.0,1536.7860107421875,1895.4371337890625,0.0,4138.806640625,0.9062216281890868,1.0,0.0,3.0,1.0,0.0
12236640,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.848386287689209,0.4544378519058227,0.4122684299945831,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9475637078285216,0.6247002482414246,0.5934947729110718,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9271671772003174,0.5908934473991394,0.4141896367073059,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.7978498339653015,0.3743772804737091,0.3585339784622192,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.6856902241706848,0.2348415702581405,1.0777102708816528,285.1382751464844,284.95001220703125,300.3209228515625,289.11328125,298.1834411621094,297.2856750488281,285.1372375488281,1.0,0.6574521660804749,0.3935961723327636,0.3935961723327636,1.0,1.0,-3.430022954940796,1.0153976678848269,2.41462516784668,0.2404575645923614,0.9043102264404296,0.9043102264404296,0.0,195.6371459960937,205.0,47811.76171875,0.0,3533.613525390625,1.0,280.3578186035156,283.48712158203125,292.1616516113281,295.2304992675781,293.1499938964844,293.1499938964844,280.04998779296875,35725.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811609387397766,1.0,0.0,0.0,3.6550917625427246,3.655115842819214,8.91435377070593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.85888671875,0.0,1536.7860107421875,1895.4371337890625,0.0,4138.806640625,0.9062216281890868,1.0,0.0,3.0,1.0,0.0
12236700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8459515571594238,0.4534864425659179,0.4116962850093841,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9446896314620972,0.6240326762199402,0.593189537525177,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.925604522228241,0.5925459265708923,0.4155438244342804,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7959251403808594,0.3743298053741455,0.3587329685688019,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6840339303016663,0.234815314412117,1.0785754919052124,285.0023803710937,284.95001220703125,300.3134765625,289.1088562011719,298.17694091796875,297.2811584472656,284.99566650390625,1.0,0.6587762832641602,0.3931498527526855,0.3931498527526855,1.0,1.0,-3.4318830966949463,1.0147244930267334,2.417158365249634,0.2394576072692871,0.9033358097076416,0.9033358097076416,0.0,197.77557373046875,205.0,48861.56640625,0.0,3550.573974609375,1.0,280.1010437011719,283.3114624023437,292.1893920898437,295.3866577148437,293.1499938964844,293.1499938964844,280.04998779296875,35821.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909508228302002,1.0,0.0,0.0,3.658264636993408,3.6582887172698975,8.929836781135236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.44482421875,0.0,1541.0435791015625,1895.4371337890625,0.0,4223.1611328125,0.9069603681564332,1.0,0.0,3.0,1.0,0.0
12236760,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8429648280143738,0.4522819519042969,0.4107694625854492,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9410735964775084,0.6230297088623047,0.5924497246742249,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9233497381210328,0.5939474701881409,0.4166264832019806,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7934316992759705,0.3740349113941192,0.3586349487304687,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6818253993988037,0.2345761209726333,1.0783387422561646,284.9555053710937,284.95001220703125,300.3059997558594,289.1043395996094,298.1686096191406,297.2742919921875,284.9541931152344,1.0,0.6598477363586426,0.3926582038402557,0.3926582038402557,1.0,1.0,-3.430783033370972,1.0129177570343018,2.41786527633667,0.237968310713768,0.9028634428977966,0.9028634428977966,0.0,200.16378784179688,208.0,48985.19921875,0.0,3561.945556640625,1.0,280.0580444335937,283.2606506347656,292.1625671386719,295.3251342773437,293.1499938964844,293.1499938964844,279.75,35902.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959228038787842,1.0,0.0,0.0,3.659325838088989,3.65934991836548,8.935018058764399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.9931640625,0.0,1542.8363037109375,1895.4371337890625,0.0,4265.52001953125,0.9072816967964172,1.0,0.0,3.0,1.0,0.0
12236820,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.8368973135948181,0.4494809508323669,0.4085760712623596,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.9334898591041564,0.620457112789154,0.5904167294502258,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.918692409992218,0.5963295102119446,0.4185152053833008,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.78818279504776,0.3730064928531647,0.358002096414566,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.6770429015159607,0.2336893826723098,1.0759156942367554,284.7681579589844,284.95001220703125,300.2908630371094,289.0951232910156,298.1499938964844,297.2582092285156,284.7667236328125,1.0,0.661399781703949,0.3916749060153961,0.3916749060153961,1.0,1.0,-3.424302816390991,1.0078328847885132,2.4164698123931885,0.2344220280647277,0.8988788723945618,0.8988788723945618,0.0,204.83120727539065,211.0,50033.578125,0.0,3573.798828125,1.0,279.7582092285156,283.0330810546875,292.16607666015625,295.3907775878906,293.1499938964844,293.1499938964844,280.04998779296875,36131.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655104637145996,3.655128955841065,8.914416866900865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.7958984375,0.0,1539.8372802734375,1895.4371337890625,0.0,4300.0,0.9064897894859314,1.0,0.0,3.0,1.0,0.0
12236880,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.8368973135948181,0.4494809508323669,0.4085760712623596,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.9334898591041564,0.620457112789154,0.5904167294502258,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.918692409992218,0.5963295102119446,0.4185152053833008,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.78818279504776,0.3730064928531647,0.358002096414566,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.6770429015159607,0.2336893826723098,1.0759156942367554,284.7681579589844,284.95001220703125,300.2908630371094,289.0951232910156,298.1499938964844,297.2582092285156,284.7667236328125,1.0,0.661399781703949,0.3916749060153961,0.3916749060153961,1.0,1.0,-3.424302816390991,1.0078328847885132,2.4164698123931885,0.2344220280647277,0.8988788723945618,0.8988788723945618,0.0,204.83120727539065,211.0,50033.578125,0.0,3573.798828125,1.0,279.7582092285156,283.0330810546875,292.16607666015625,295.3907775878906,293.1499938964844,293.1499938964844,280.04998779296875,36131.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655104637145996,3.655128955841065,8.914416866900865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.7958984375,0.0,1539.8372802734375,1895.4371337890625,0.0,4300.0,0.9064897894859314,1.0,0.0,3.0,1.0,0.0
12236940,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8329826593399048,0.4484089910984039,0.4072146117687225,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9284207820892334,0.6194316744804382,0.5890477299690247,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9166879057884216,0.6004146933555603,0.4210293292999267,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7848032712936401,0.3729037642478943,0.3576912879943847,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.6738089323043823,0.2333471029996872,1.0739072561264038,284.9261474609375,284.95001220703125,300.2754821777344,289.085693359375,298.142578125,297.2577819824219,284.9272155761719,1.0,0.662719190120697,0.3906916081905365,0.3906916081905365,1.0,1.0,-3.421237707138061,1.0039254426956177,2.4173123836517334,0.2310256212949752,0.8998609781265259,0.8998609781265259,0.0,208.0708770751953,214.0,48844.26171875,0.0,3585.444580078125,1.0,280.0422058105469,283.2352294921875,292.0658569335937,295.15850830078125,293.1499938964844,293.1499938964844,280.3500061035156,36039.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953532218933104,1.0,0.0,0.0,3.6529245376586914,3.6529483795166016,8.903784873837139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.8271484375,0.0,1536.7235107421875,1895.4371337890625,0.0,4260.6845703125,0.9059671759605408,1.0,0.0,3.0,1.0,0.0
12237000,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8329826593399048,0.4484089910984039,0.4072146117687225,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9284207820892334,0.6194316744804382,0.5890477299690247,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9166879057884216,0.6004146933555603,0.4210293292999267,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7848032712936401,0.3729037642478943,0.3576912879943847,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.6738089323043823,0.2333471029996872,1.0739072561264038,284.9261474609375,284.95001220703125,300.2754821777344,289.085693359375,298.142578125,297.2577819824219,284.9272155761719,1.0,0.662719190120697,0.3906916081905365,0.3906916081905365,1.0,1.0,-3.421237707138061,1.0039254426956177,2.4173123836517334,0.2310256212949752,0.8998609781265259,0.8998609781265259,0.0,208.0708770751953,214.0,48844.26171875,0.0,3585.444580078125,1.0,280.0422058105469,283.2352294921875,292.0658569335937,295.15850830078125,293.1499938964844,293.1499938964844,280.3500061035156,36039.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953532218933104,1.0,0.0,0.0,3.6529245376586914,3.6529483795166016,8.903784873837139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.8271484375,0.0,1536.7235107421875,1895.4371337890625,0.0,4260.6845703125,0.9059671759605408,1.0,0.0,3.0,1.0,0.0
12237060,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8318060040473938,0.4487634301185608,0.4073421955108642,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9268448948860168,0.6200105547904968,0.5893394947052002,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9180333614349364,0.605944037437439,0.4246978759765625,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.7840962409973145,0.3739307224750519,0.3584860861301422,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.673051118850708,0.2338868081569671,1.07569420337677,285.10797119140625,284.95001220703125,300.2599182128906,289.0761108398437,298.1457824707031,297.2705078125,285.1092834472656,1.0,0.6647020578384399,0.3900925517082214,0.3900925517082214,1.0,1.0,-3.429249048233032,1.0048582553863523,2.42439079284668,0.2300543636083603,0.903483748435974,0.903483748435974,0.0,209.855712890625,217.0,47755.98046875,0.0,3615.1044921875,1.0,280.341796875,283.459228515625,292.032958984375,295.0366516113281,293.1499938964844,293.1499938964844,280.04998779296875,35854.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835178256034852,1.0,0.0,0.0,3.6577460765838623,3.657770156860352,8.927304975259176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.85888671875,0.0,1540.714599609375,1895.4371337890625,0.0,4159.22607421875,0.9069265723228456,1.0,0.0,3.0,1.0,0.0
12237120,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8318060040473938,0.4487634301185608,0.4073421955108642,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9268448948860168,0.6200105547904968,0.5893394947052002,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9180333614349364,0.605944037437439,0.4246978759765625,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.7840962409973145,0.3739307224750519,0.3584860861301422,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.673051118850708,0.2338868081569671,1.07569420337677,285.10797119140625,284.95001220703125,300.2599182128906,289.0761108398437,298.1457824707031,297.2705078125,285.1092834472656,1.0,0.6647020578384399,0.3900925517082214,0.3900925517082214,1.0,1.0,-3.429249048233032,1.0048582553863523,2.42439079284668,0.2300543636083603,0.903483748435974,0.903483748435974,0.0,209.855712890625,217.0,47755.98046875,0.0,3615.1044921875,1.0,280.341796875,283.459228515625,292.032958984375,295.0366516113281,293.1499938964844,293.1499938964844,280.04998779296875,35854.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835178256034852,1.0,0.0,0.0,3.6577460765838623,3.657770156860352,8.927304975259176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.85888671875,0.0,1540.714599609375,1895.4371337890625,0.0,4159.22607421875,0.9069265723228456,1.0,0.0,3.0,1.0,0.0
12237180,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8294585347175598,0.4476569592952728,0.4069353938102722,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9238936305046082,0.6193155646324158,0.5892828106880188,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.917883574962616,0.6100301146507263,0.4279667735099792,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7824556827545166,0.3742528259754181,0.3591911792755127,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6716104745864868,0.2340577691793441,1.077852725982666,284.9482727050781,284.95001220703125,300.2441101074219,289.0664367675781,298.1396484375,297.270263671875,284.9472351074219,1.0,0.6669532060623169,0.389493465423584,0.389493465423584,1.0,1.0,-3.4360806941986084,1.0054031610488892,2.430677652359009,0.2292426228523254,0.9021480679512024,0.9021480679512024,0.0,212.59117126464844,220.0,48937.01171875,0.0,3647.594482421875,1.0,280.0577697753906,283.2565612792969,292.1033630371094,295.24371337890625,293.1499938964844,293.1499938964844,279.75,35968.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948128461837769,1.0,0.0,0.0,3.659621238708496,3.659645318984986,8.936460744735086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.8525390625,0.0,1543.662841796875,1895.4371337890625,0.0,4256.0927734375,0.9073994755744934,1.0,0.0,3.0,1.0,0.0
12237240,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8294585347175598,0.4476569592952728,0.4069353938102722,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9238936305046082,0.6193155646324158,0.5892828106880188,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.917883574962616,0.6100301146507263,0.4279667735099792,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7824556827545166,0.3742528259754181,0.3591911792755127,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6716104745864868,0.2340577691793441,1.077852725982666,284.9482727050781,284.95001220703125,300.2441101074219,289.0664367675781,298.1396484375,297.270263671875,284.9472351074219,1.0,0.6669532060623169,0.389493465423584,0.389493465423584,1.0,1.0,-3.4360806941986084,1.0054031610488892,2.430677652359009,0.2292426228523254,0.9021480679512024,0.9021480679512024,0.0,212.59117126464844,220.0,48937.01171875,0.0,3647.594482421875,1.0,280.0577697753906,283.2565612792969,292.1033630371094,295.24371337890625,293.1499938964844,293.1499938964844,279.75,35968.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948128461837769,1.0,0.0,0.0,3.659621238708496,3.659645318984986,8.936460744735086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.8525390625,0.0,1543.662841796875,1895.4371337890625,0.0,4256.0927734375,0.9073994755744934,1.0,0.0,3.0,1.0,0.0
12237300,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.8273614048957825,0.4465502500534057,0.4062027931213379,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.9212427735328674,0.6183460354804993,0.5886653661727905,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9166598916053772,0.6115221977233887,0.4291976392269134,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.7807484269142151,0.374000608921051,0.3591731786727905,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.6700899004936218,0.2338386327028274,1.0777385234832764,284.8119812011719,284.95001220703125,300.2361755371094,289.06158447265625,298.1329650878906,297.2652282714844,284.80523681640625,1.0,0.6678823828697205,0.3891939222812652,0.3891939222812652,1.0,1.0,-3.435784101486206,1.004417896270752,2.431366205215454,0.2283886671066284,0.8998993635177612,0.8998993635177612,0.0,214.5064849853516,220.0,49939.859375,0.0,3658.114013671875,1.0,279.80096435546875,283.0819702148437,292.1347961425781,295.3973999023437,293.1499938964844,293.1499938964844,279.75,36078.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6579320430755615,3.657956123352051,8.92821390152676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.69189453125,0.0,1542.5963134765625,1895.4371337890625,0.0,4300.0,0.9070597887039183,1.0,0.0,3.0,1.0,0.0
