time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237360,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.8247714042663574,0.4452181458473205,0.4051455855369568,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.9179754257202148,0.6170799732208252,0.5876566767692566,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.9148371815681458,0.6127862334251404,0.4301719069480896,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.778552770614624,0.3735328912734985,0.3588926494121551,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.6681082844734192,0.2334387898445129,1.0766867399215698,284.7655334472656,284.95001220703125,300.2281494140625,289.0567626953125,298.1245422363281,297.2582397460937,284.7642517089844,1.0,0.6686108708381653,0.388776570558548,0.388776570558548,1.0,1.0,-3.432872772216797,1.002224683761597,2.4306480884552,0.2268973290920257,0.8981643915176392,0.8981643915176392,0.0,216.6791534423828,223.0,50020.55859375,0.0,3663.817138671875,1.0,279.7580871582031,283.0329284667969,292.1274719238281,295.3462829589844,293.1499938964844,293.1499938964844,280.04998779296875,36169.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653929948806762,3.653954029083252,8.908688187148073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.39306640625,0.0,1538.8175048828125,1895.4371337890625,0.0,4300.0,0.9062574505805968,1.0,0.0,3.0,1.0,0.0
12237420,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8213566541671753,0.4442788362503052,0.4039328396320343,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9136129021644592,0.6161068081855774,0.586380660533905,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9134091734886168,0.6170842051506042,0.4328430891036987,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7757068872451782,0.3735537827014923,0.3587256669998169,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.6654331684112549,0.2332358509302139,1.075393795967102,284.9258117675781,284.95001220703125,300.2120056152344,289.047119140625,298.1187744140625,297.2597351074219,284.9269104003906,1.0,0.6700596809387207,0.387941837310791,0.387941837310791,1.0,1.0,-3.4313225746154785,0.9992527365684508,2.432069778442383,0.2241020947694778,0.8991586565971375,0.8991586565971375,0.0,219.8270263671875,226.0,48846.73828125,0.0,3678.542724609375,1.0,280.0422058105469,283.2370300292969,292.0306701660156,295.1223449707031,293.1499938964844,293.1499938964844,280.3500061035156,36061.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960950016975404,1.0,0.0,0.0,3.650934219360352,3.650958299636841,8.89408568127692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.81201171875,0.0,1534.6669921875,1895.4371337890625,0.0,4266.98046875,0.9055389761924744,1.0,0.0,3.0,1.0,0.0
12237480,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8213566541671753,0.4442788362503052,0.4039328396320343,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9136129021644592,0.6161068081855774,0.586380660533905,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9134091734886168,0.6170842051506042,0.4328430891036987,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7757068872451782,0.3735537827014923,0.3587256669998169,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.6654331684112549,0.2332358509302139,1.075393795967102,284.9258117675781,284.95001220703125,300.2120056152344,289.047119140625,298.1187744140625,297.2597351074219,284.9269104003906,1.0,0.6700596809387207,0.387941837310791,0.387941837310791,1.0,1.0,-3.4313225746154785,0.9992527365684508,2.432069778442383,0.2241020947694778,0.8991586565971375,0.8991586565971375,0.0,219.8270263671875,226.0,48846.73828125,0.0,3678.542724609375,1.0,280.0422058105469,283.2370300292969,292.0306701660156,295.1223449707031,293.1499938964844,293.1499938964844,280.3500061035156,36061.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960950016975404,1.0,0.0,0.0,3.650934219360352,3.650958299636841,8.89408568127692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.81201171875,0.0,1534.6669921875,1895.4371337890625,0.0,4266.98046875,0.9055389761924744,1.0,0.0,3.0,1.0,0.0
12237540,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8202974200248718,0.4446841776371002,0.4041201174259186,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9121848940849304,0.6166216731071472,0.58663409948349,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9148349761962892,0.622770369052887,0.436627596616745,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.775121808052063,0.374619573354721,0.3595737814903259,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6648373007774353,0.2338429987430572,1.0775545835494995,285.10858154296875,284.95001220703125,300.1956787109375,289.0375671386719,298.1220703125,297.2735290527344,285.10992431640625,1.0,0.6721365451812744,0.3871071338653564,0.3871071338653564,1.0,1.0,-3.4400134086608887,0.999726414680481,2.440286874771118,0.2225159257650375,0.902796506881714,0.902796506881714,0.0,221.6685943603516,229.0,47765.28125,0.0,3710.485107421875,1.0,280.3417663574219,283.4617919921875,291.99658203125,295.00054931640625,293.1499938964844,293.1499938964844,280.04998779296875,35865.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847121238708496,1.0,0.0,0.0,3.65534257888794,3.6553664207458496,8.915576472645625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.15283203125,0.0,1538.113525390625,1895.4371337890625,0.0,4169.54638671875,0.9063974022865297,1.0,0.0,3.0,1.0,0.0
12237600,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8202974200248718,0.4446841776371002,0.4041201174259186,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9121848940849304,0.6166216731071472,0.58663409948349,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9148349761962892,0.622770369052887,0.436627596616745,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.775121808052063,0.374619573354721,0.3595737814903259,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6648373007774353,0.2338429987430572,1.0775545835494995,285.10858154296875,284.95001220703125,300.1956787109375,289.0375671386719,298.1220703125,297.2735290527344,285.10992431640625,1.0,0.6721365451812744,0.3871071338653564,0.3871071338653564,1.0,1.0,-3.4400134086608887,0.999726414680481,2.440286874771118,0.2225159257650375,0.902796506881714,0.902796506881714,0.0,221.6685943603516,229.0,47765.28125,0.0,3710.485107421875,1.0,280.3417663574219,283.4617919921875,291.99658203125,295.00054931640625,293.1499938964844,293.1499938964844,280.04998779296875,35865.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847121238708496,1.0,0.0,0.0,3.65534257888794,3.6553664207458496,8.915576472645625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.15283203125,0.0,1538.113525390625,1895.4371337890625,0.0,4169.54638671875,0.9063974022865297,1.0,0.0,3.0,1.0,0.0
12237660,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8180672526359558,0.4436138272285461,0.4037487804889679,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9094814658164978,0.6158281564712524,0.5864923596382141,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.914791464805603,0.6269372701644897,0.4399666786193847,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7736116647720337,0.3749387264251709,0.3602869808673858,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.663553774356842,0.2340416759252548,1.0798888206481934,284.94970703125,284.95001220703125,300.17919921875,289.0282287597656,298.1158142089844,297.2735595703125,284.9486389160156,1.0,0.6744378805160522,0.3864198923110962,0.3864198923110962,1.0,1.0,-3.447091579437256,1.0000516176223757,2.447039842605591,0.221422329545021,0.9014856815338136,0.9014856815338136,0.0,224.48768615722656,232.0,48951.69921875,0.0,3744.349365234375,1.0,280.0577697753906,283.2597961425781,292.0661315917969,295.2069702148437,293.1499938964844,293.1499938964844,279.75,35973.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961917400360109,1.0,0.0,0.0,3.657018184661865,3.6570422649383545,8.923752261580375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.5234375,0.0,1540.7935791015625,1895.4371337890625,0.0,4267.80126953125,0.9068212509155272,1.0,0.0,3.0,1.0,0.0
12237720,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8180672526359558,0.4436138272285461,0.4037487804889679,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9094814658164978,0.6158281564712524,0.5864923596382141,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.914791464805603,0.6269372701644897,0.4399666786193847,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7736116647720337,0.3749387264251709,0.3602869808673858,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.663553774356842,0.2340416759252548,1.0798888206481934,284.94970703125,284.95001220703125,300.17919921875,289.0282287597656,298.1158142089844,297.2735595703125,284.9486389160156,1.0,0.6744378805160522,0.3864198923110962,0.3864198923110962,1.0,1.0,-3.447091579437256,1.0000516176223757,2.447039842605591,0.221422329545021,0.9014856815338136,0.9014856815338136,0.0,224.48768615722656,232.0,48951.69921875,0.0,3744.349365234375,1.0,280.0577697753906,283.2597961425781,292.0661315917969,295.2069702148437,293.1499938964844,293.1499938964844,279.75,35973.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961917400360109,1.0,0.0,0.0,3.657018184661865,3.6570422649383545,8.923752261580375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.5234375,0.0,1540.7935791015625,1895.4371337890625,0.0,4267.80126953125,0.9068212509155272,1.0,0.0,3.0,1.0,0.0
12237780,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.8135383725166321,0.4412070512771606,0.4019902646541595,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.9042561054229736,0.613486647605896,0.5847700238227844,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.9120339751243592,0.6297346949577332,0.4422059953212738,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.7699825763702393,0.3741951286792755,0.3599722981452942,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.6603381037712097,0.2334273904561996,1.0787768363952637,284.7674560546875,284.95001220703125,300.1625671386719,289.01910400390625,298.1005859375,297.2615661621094,284.76617431640625,1.0,0.6761125922203064,0.3857326507568359,0.3857326507568359,1.0,1.0,-3.443892240524292,0.9969339966773988,2.446958303451538,0.2191261798143386,0.8975310325622559,0.8975310325622559,0.0,228.64268493652344,235.0,50037.90625,0.0,3760.956298828125,1.0,279.7581787109375,283.03662109375,292.0955810546875,295.313720703125,293.1499938964844,293.1499938964844,280.04998779296875,36171.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651242733001709,3.6512668132781982,8.895589189705788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.77783203125,0.0,1535.8382568359375,1895.4371337890625,0.0,4300.0,0.9056581258773804,1.0,0.0,3.0,1.0,0.0
12237840,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.8135383725166321,0.4412070512771606,0.4019902646541595,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.9042561054229736,0.613486647605896,0.5847700238227844,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.9120339751243592,0.6297346949577332,0.4422059953212738,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.7699825763702393,0.3741951286792755,0.3599722981452942,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.6603381037712097,0.2334273904561996,1.0787768363952637,284.7674560546875,284.95001220703125,300.1625671386719,289.01910400390625,298.1005859375,297.2615661621094,284.76617431640625,1.0,0.6761125922203064,0.3857326507568359,0.3857326507568359,1.0,1.0,-3.443892240524292,0.9969339966773988,2.446958303451538,0.2191261798143386,0.8975310325622559,0.8975310325622559,0.0,228.64268493652344,235.0,50037.90625,0.0,3760.956298828125,1.0,279.7581787109375,283.03662109375,292.0955810546875,295.313720703125,293.1499938964844,293.1499938964844,280.04998779296875,36171.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651242733001709,3.6512668132781982,8.895589189705788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.77783203125,0.0,1535.8382568359375,1895.4371337890625,0.0,4300.0,0.9056581258773804,1.0,0.0,3.0,1.0,0.0
12237900,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.811351478099823,0.440478652715683,0.4011009633541107,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9018322825431824,0.6126710176467896,0.5837942957878113,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9108189344406128,0.6316455602645874,0.4433237016201019,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7682152986526489,0.3740105330944061,0.359701544046402,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6587194204330444,0.2331949472427368,1.0776156187057495,284.8861083984375,284.95001220703125,300.1542053222656,289.0146789550781,298.0960693359375,297.2598571777344,284.8922424316406,1.0,0.6767655611038208,0.3853890299797058,0.3853890299797058,1.0,1.0,-3.4412643909454346,0.9950376152992249,2.4462265968322754,0.2177333086729049,0.8982436656951904,0.8982436656951904,0.0,230.55958557128903,235.0,49005.26171875,0.0,3765.79296875,1.0,280.0013732910156,283.1943359375,292.0188903808594,295.0901794433594,293.1499938964844,293.1499938964844,280.04998779296875,36118.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996371865272522,1.0,0.0,0.0,3.648794174194336,3.648818016052246,8.883661735126225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.32568359375,0.0,1532.7138671875,1895.4371337890625,0.0,4296.94091796875,0.9051256775856018,1.0,0.0,3.0,1.0,0.0
12237960,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.810175359249115,0.4402772486209869,0.4007935523986816,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9004819393157959,0.6123936176300049,0.5833878517150879,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9107941389083862,0.6341007947921753,0.4449185132980346,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7673292756080627,0.3741847574710846,0.3597791492938995,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.657867968082428,0.2332184761762619,1.0774754285812378,284.9277038574219,284.95001220703125,300.14581298828125,289.01031494140625,298.0952453613281,297.26324462890625,284.92877197265625,1.0,0.6775569319725037,0.3850478231906891,0.3850478231906891,1.0,1.0,-3.4422414302825928,0.9943583607673644,2.447883129119873,0.2167383432388305,0.898548424243927,0.898548424243927,0.0,231.83631896972656,238.0,48863.2578125,0.0,3775.708740234375,1.0,280.0423278808594,283.2406311035156,291.997802734375,295.0907592773437,293.1499938964844,293.1499938964844,280.3500061035156,36061.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971351027488708,1.0,0.0,0.0,3.648245334625244,3.6482691764831534,8.880989526005578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.8369140625,0.0,1531.6739501953125,1895.4371337890625,0.0,4275.79638671875,0.9049375653266908,1.0,0.0,3.0,1.0,0.0
12238020,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8091279864311218,0.4406788647174835,0.4009822607040405,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.8991969227790833,0.6127797961235046,0.5835248827934265,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.912223756313324,0.6398648619651794,0.4487572312355041,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.7667867541313171,0.3752168715000152,0.3605982363224029,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.6573280096054077,0.2338167279958725,1.0796072483062744,285.1102294921875,284.95001220703125,300.12890625,289.0018920898437,298.0989685058594,297.2771911621094,285.111572265625,1.0,0.6796130537986755,0.3843654096126556,0.3843654096126556,1.0,1.0,-3.4507896900177,0.9952021241188048,2.45558762550354,0.2155430763959884,0.9022059440612792,0.9022059440612792,0.0,233.71080017089844,241.0,47781.84375,0.0,3807.8173828125,1.0,280.3417663574219,283.4651184082031,291.9621887207031,294.9669494628906,293.1499938964844,293.1499938964844,280.04998779296875,35864.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859907627105712,1.0,0.0,0.0,3.652710437774658,3.652734518051148,8.902741797101044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.60400390625,0.0,1535.168212890625,1895.4371337890625,0.0,4180.576171875,0.9058074951171876,1.0,0.0,3.0,1.0,0.0
12238080,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8091279864311218,0.4406788647174835,0.4009822607040405,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.8991969227790833,0.6127797961235046,0.5835248827934265,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.912223756313324,0.6398648619651794,0.4487572312355041,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.7667867541313171,0.3752168715000152,0.3605982363224029,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.6573280096054077,0.2338167279958725,1.0796072483062744,285.1102294921875,284.95001220703125,300.12890625,289.0018920898437,298.0989685058594,297.2771911621094,285.111572265625,1.0,0.6796130537986755,0.3843654096126556,0.3843654096126556,1.0,1.0,-3.4507896900177,0.9952021241188048,2.45558762550354,0.2155430763959884,0.9022059440612792,0.9022059440612792,0.0,233.71080017089844,241.0,47781.84375,0.0,3807.8173828125,1.0,280.3417663574219,283.4651184082031,291.9621887207031,294.9669494628906,293.1499938964844,293.1499938964844,280.04998779296875,35864.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859907627105712,1.0,0.0,0.0,3.652710437774658,3.652734518051148,8.902741797101044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.60400390625,0.0,1535.168212890625,1895.4371337890625,0.0,4180.576171875,0.9058074951171876,1.0,0.0,3.0,1.0,0.0
12238140,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.806904137134552,0.4396164715290069,0.400615245103836,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8968040943145752,0.6118677258491516,0.5832697153091431,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9122788906097412,0.6440595984458923,0.4521252512931824,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7653988003730774,0.3754983842372894,0.3612782657146454,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6561704874038696,0.2340038865804672,1.081899642944336,284.9515991210937,284.95001220703125,300.1119079589844,288.993896484375,298.0924987792969,297.27703857421875,284.9505615234375,1.0,0.6818814277648926,0.3836829960346222,0.3836829960346222,1.0,1.0,-3.457681179046631,0.9954660534858704,2.4622151851654053,0.2144203633069992,0.9009228944778442,0.9009228944778442,0.0,236.553955078125,244.0,48970.07421875,0.0,3841.650390625,1.0,280.05780029296875,283.2632751464844,292.03192138671875,295.1732482910156,293.1499938964844,293.1499938964844,279.75,35971.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99747234582901,1.0,0.0,0.0,3.654464483261109,3.6544885635375977,8.911294457902841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.31689453125,0.0,1537.9287109375,1895.4371337890625,0.0,4278.65185546875,0.9062485098838806,1.0,0.0,3.0,1.0,0.0
12238200,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.806904137134552,0.4396164715290069,0.400615245103836,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8968040943145752,0.6118677258491516,0.5832697153091431,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9122788906097412,0.6440595984458923,0.4521252512931824,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7653988003730774,0.3754983842372894,0.3612782657146454,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6561704874038696,0.2340038865804672,1.081899642944336,284.9515991210937,284.95001220703125,300.1119079589844,288.993896484375,298.0924987792969,297.27703857421875,284.9505615234375,1.0,0.6818814277648926,0.3836829960346222,0.3836829960346222,1.0,1.0,-3.457681179046631,0.9954660534858704,2.4622151851654053,0.2144203633069992,0.9009228944778442,0.9009228944778442,0.0,236.553955078125,244.0,48970.07421875,0.0,3841.650390625,1.0,280.05780029296875,283.2632751464844,292.03192138671875,295.1732482910156,293.1499938964844,293.1499938964844,279.75,35971.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99747234582901,1.0,0.0,0.0,3.654464483261109,3.6544885635375977,8.911294457902841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.31689453125,0.0,1537.9287109375,1895.4371337890625,0.0,4278.65185546875,0.9062485098838806,1.0,0.0,3.0,1.0,0.0
12238260,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.8023329973220825,0.4372250139713287,0.3988699913024902,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.8920707702636719,0.6094194650650024,0.5814456939697266,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.9097935557365416,0.6468559503555298,0.4543671905994415,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.7620411515235901,0.3747138679027557,0.3609266281127929,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.6532227993011475,0.2333747595548629,1.0807287693023682,284.7696838378906,284.95001220703125,300.09478759765625,288.98638916015625,298.0767822265625,297.2647705078125,284.76837158203125,1.0,0.6835181713104248,0.3829070031642914,0.3829070031642914,1.0,1.0,-3.454263687133789,0.9920133352279664,2.462250232696533,0.2118287831544876,0.8969988226890564,0.8969988226890564,0.0,240.7200927734375,247.0,50057.07421875,0.0,3857.751220703125,1.0,279.7583312988281,283.040283203125,292.0675354003906,295.2850341796875,293.1499938964844,293.1499938964844,280.04998779296875,36169.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648769617080689,3.6487936973571777,8.883542932380806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.2685546875,0.0,1533.068603515625,1895.4371337890625,0.0,4300.0,0.9051035046577454,1.0,0.0,3.0,1.0,0.0
12238320,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.8023329973220825,0.4372250139713287,0.3988699913024902,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.8920707702636719,0.6094194650650024,0.5814456939697266,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.9097935557365416,0.6468559503555298,0.4543671905994415,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.7620411515235901,0.3747138679027557,0.3609266281127929,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.6532227993011475,0.2333747595548629,1.0807287693023682,284.7696838378906,284.95001220703125,300.09478759765625,288.98638916015625,298.0767822265625,297.2647705078125,284.76837158203125,1.0,0.6835181713104248,0.3829070031642914,0.3829070031642914,1.0,1.0,-3.454263687133789,0.9920133352279664,2.462250232696533,0.2118287831544876,0.8969988226890564,0.8969988226890564,0.0,240.7200927734375,247.0,50057.07421875,0.0,3857.751220703125,1.0,279.7583312988281,283.040283203125,292.0675354003906,295.2850341796875,293.1499938964844,293.1499938964844,280.04998779296875,36169.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648769617080689,3.6487936973571777,8.883542932380806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.2685546875,0.0,1533.068603515625,1895.4371337890625,0.0,4300.0,0.9051035046577454,1.0,0.0,3.0,1.0,0.0
12238380,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7999706268310547,0.4364680349826813,0.3979238867759704,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8895846009254456,0.60849928855896,0.5803388953208923,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9086607694625854,0.6490705609321594,0.4556593894958496,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7602680921554565,0.3745196163654327,0.3606265485286712,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6516064405441284,0.2331295907497406,1.079457402229309,284.8975830078125,284.95001220703125,300.0851745605469,288.9824523925781,298.0718994140625,297.26336669921875,284.9024963378906,1.0,0.6842357516288757,0.3824724555015564,0.3824724555015564,1.0,1.0,-3.4514505863189697,0.9897837042808532,2.461666822433472,0.210120752453804,0.8978032469749451,0.8978032469749451,0.0,242.8173065185547,247.0,48988.83984375,0.0,3863.140380859375,1.0,280.0108947753906,283.2082824707031,291.986328125,295.06121826171875,293.1499938964844,293.1499938964844,280.04998779296875,36104.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999716341495514,1.0,0.0,0.0,3.646317720413208,3.646341800689697,8.871607519722602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.70458984375,0.0,1529.8558349609375,1895.4371337890625,0.0,4297.6083984375,0.9045586585998536,1.0,0.0,3.0,1.0,0.0
12238440,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.7989984750747681,0.4362960755825043,0.3976801931858063,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.888493537902832,0.6082152128219604,0.5799632668495178,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9087320566177368,0.6512548327445984,0.4570958018302917,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.7595836520195007,0.3746635317802429,0.3606967329978943,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.6509513258934021,0.2331512421369552,1.0793644189834597,284.929443359375,284.95001220703125,300.0775756835937,288.9794921875,298.0711364746094,297.26641845703125,284.9305419921875,1.0,0.684923529624939,0.3821310102939605,0.3821310102939605,1.0,1.0,-3.452399969100952,0.98908531665802,2.4633145332336426,0.2091262638568878,0.8980367183685303,0.8980367183685303,0.0,243.9152984619141,250.0,48882.29296875,0.0,3871.987548828125,1.0,280.0421447753906,283.2437438964844,291.9703674316406,295.0643615722656,293.1499938964844,293.1499938964844,280.3500061035156,36058.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979472160339355,1.0,0.0,0.0,3.645865201950073,3.645889043807984,8.869405405675934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.84326171875,0.0,1529.0118408203125,1895.4371337890625,0.0,4282.66943359375,0.9044036865234376,1.0,0.0,3.0,1.0,0.0
12238500,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.798241138458252,0.4363786280155182,0.3976097404956817,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8876153230667114,0.6082085371017456,0.5797895789146423,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.909177541732788,0.6540387272834778,0.4588927924633026,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7591177821159363,0.3750522136688232,0.3609562814235687,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6505035161972046,0.2333519458770752,1.0799230337142944,285.0653686523437,284.95001220703125,300.0689392089844,288.97625732421875,298.0720520019531,297.27227783203125,285.07208251953125,1.0,0.6858296394348145,0.3817430138587951,0.3817430138587951,1.0,1.0,-3.4552462100982666,0.9888778924942015,2.4663681983947754,0.2082072794437408,0.9001308083534241,0.9001308083534241,0.0,244.9799346923828,250.0,47880.46484375,0.0,3885.37255859375,1.0,280.2986755371094,283.4183654785156,291.9241943359375,294.8938293457031,293.1499938964844,293.1499938964844,280.3500061035156,35950.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904741644859314,1.0,0.0,0.0,3.647029876708984,3.647053718566896,8.875072694536357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.8544921875,0.0,1529.4932861328125,1895.4371337890625,0.0,4219.0830078125,0.9046259522438048,1.0,0.0,3.0,1.0,0.0
12238560,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.7979819178581238,0.4366860687732696,0.3978592753410339,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8872416019439697,0.6084823608398438,0.5799891948699951,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.9101578593254088,0.6570611000061035,0.4609608948230743,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.759084939956665,0.3756547272205353,0.361477255821228,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.6504655480384827,0.2337358295917511,1.0814346075057983,285.1121520996094,284.95001220703125,300.0602722167969,288.97320556640625,298.0747985839844,297.28033447265625,285.11346435546875,1.0,0.6869370937347412,0.3814468383789062,0.3814468383789062,1.0,1.0,-3.460714101791382,0.989796817302704,2.470917224884033,0.2078413367271423,0.9017198085784912,0.9017198085784912,0.0,245.7986297607422,253.0,47799.55859375,0.0,3903.878173828125,1.0,280.34185791015625,283.46832275390625,291.93426513671875,294.939697265625,293.1499938964844,293.1499938964844,280.04998779296875,35860.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869428873062134,1.0,0.0,0.0,3.650444269180298,3.650468349456787,8.891698826118954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.01708984375,0.0,1532.6220703125,1895.4371337890625,0.0,4188.775390625,0.9052982926368712,1.0,0.0,3.0,1.0,0.0
12238620,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7958446741104126,0.4356271624565124,0.397492378950119,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8849664926528931,0.6074672937393188,0.5796340703964233,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9102928042411804,0.6612502336502075,0.4643349051475525,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7578133344650269,0.3758947849273681,0.3621197342872619,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.649426281452179,0.2339104861021042,1.0836752653121948,284.9537048339844,284.95001220703125,300.0429077148437,288.96759033203125,298.0682983398437,297.2799072265625,284.9526672363281,1.0,0.6891599893569946,0.380854457616806,0.380854457616806,1.0,1.0,-3.4673855304718018,0.9902304410934448,2.4771552085876465,0.2069297134876251,0.9004660844802856,0.9004660844802856,0.0,248.6468963623047,256.0,48990.8203125,0.0,3937.4599609375,1.0,280.0578308105469,283.2665405273437,292.0055236816406,295.1472473144531,293.1499938964844,293.1499938964844,279.75,35968.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983862042427064,1.0,0.0,0.0,3.652312755584717,3.652336835861206,8.90080343651789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.32275390625,0.0,1535.5074462890625,1895.4371337890625,0.0,4286.38037109375,0.905764937400818,1.0,0.0,3.0,1.0,0.0
12238680,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7958446741104126,0.4356271624565124,0.397492378950119,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8849664926528931,0.6074672937393188,0.5796340703964233,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9102928042411804,0.6612502336502075,0.4643349051475525,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7578133344650269,0.3758947849273681,0.3621197342872619,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.649426281452179,0.2339104861021042,1.0836752653121948,284.9537048339844,284.95001220703125,300.0429077148437,288.96759033203125,298.0682983398437,297.2799072265625,284.9526672363281,1.0,0.6891599893569946,0.380854457616806,0.380854457616806,1.0,1.0,-3.4673855304718018,0.9902304410934448,2.4771552085876465,0.2069297134876251,0.9004660844802856,0.9004660844802856,0.0,248.6468963623047,256.0,48990.8203125,0.0,3937.4599609375,1.0,280.0578308105469,283.2665405273437,292.0055236816406,295.1472473144531,293.1499938964844,293.1499938964844,279.75,35968.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983862042427064,1.0,0.0,0.0,3.652312755584717,3.652336835861206,8.90080343651789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.32275390625,0.0,1535.5074462890625,1895.4371337890625,0.0,4286.38037109375,0.905764937400818,1.0,0.0,3.0,1.0,0.0
12238740,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7915092706680298,0.4332477152347564,0.395757257938385,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8804980516433716,0.6049308180809021,0.5777251124382019,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.908034086227417,0.6640132665634155,0.4665571451187134,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7547038197517395,0.3750672340393066,0.3617284893989563,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.6467213034629822,0.2332675009965896,1.0824460983276367,284.7719421386719,284.95001220703125,300.0254821777344,288.9627685546875,298.052734375,297.2673034667969,284.7706298828125,1.0,0.6907514333724976,0.3802620768547058,0.3802620768547058,1.0,1.0,-3.4637365341186523,0.987236261367798,2.4765002727508545,0.2048384100198745,0.8965743184089661,0.8965743184089661,0.0,252.8117218017578,259.0,50080.73828125,0.0,3952.92431640625,1.0,279.7582397460937,283.0435485839844,292.04705810546875,295.2643737792969,293.1499938964844,293.1499938964844,280.04998779296875,36166.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646729230880737,3.646753072738648,8.87360954493488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.4677734375,0.0,1530.7784423828125,1895.4371337890625,0.0,4300.0,0.9046452641487122,1.0,0.0,3.0,1.0,0.0
12238800,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7915092706680298,0.4332477152347564,0.395757257938385,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8804980516433716,0.6049308180809021,0.5777251124382019,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.908034086227417,0.6640132665634155,0.4665571451187134,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7547038197517395,0.3750672340393066,0.3617284893989563,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.6467213034629822,0.2332675009965896,1.0824460983276367,284.7719421386719,284.95001220703125,300.0254821777344,288.9627685546875,298.052734375,297.2673034667969,284.7706298828125,1.0,0.6907514333724976,0.3802620768547058,0.3802620768547058,1.0,1.0,-3.4637365341186523,0.987236261367798,2.4765002727508545,0.2048384100198745,0.8965743184089661,0.8965743184089661,0.0,252.8117218017578,259.0,50080.73828125,0.0,3952.92431640625,1.0,279.7582397460937,283.0435485839844,292.04705810546875,295.2643737792969,293.1499938964844,293.1499938964844,280.04998779296875,36166.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646729230880737,3.646753072738648,8.87360954493488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.4677734375,0.0,1530.7784423828125,1895.4371337890625,0.0,4300.0,0.9046452641487122,1.0,0.0,3.0,1.0,0.0
12238860,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7883561253547668,0.4323149621486664,0.3945684731006622,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8771101832389832,0.6036321520805359,0.5761569738388062,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9071084856987,0.6684118509292603,0.4692773520946502,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7524188160896301,0.3749737739562988,0.3614581823348999,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6446250081062317,0.2330302149057388,1.0810202360153198,284.9317321777344,284.95001220703125,300.00799560546875,288.9587707519531,298.04718017578125,297.268798828125,284.93280029296875,1.0,0.6921136379241943,0.3795615434646606,0.3795615434646606,1.0,1.0,-3.4616384506225586,0.984458029270172,2.477180242538452,0.2023232579231262,0.8976427912712097,0.8976427912712097,0.0,256.00408935546875,262.0,48905.7421875,0.0,3966.543701171875,1.0,280.0421447753906,283.2469482421875,291.95184326171875,295.04669189453125,293.1499938964844,293.1499938964844,280.3500061035156,36055.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984026551246644,1.0,0.0,0.0,3.6439480781555176,3.643971920013428,8.86007967437763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.494140625,0.0,1526.8594970703125,1895.4371337890625,0.0,4286.51953125,0.9039728045463562,1.0,0.0,3.0,1.0,0.0
12238920,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7883561253547668,0.4323149621486664,0.3945684731006622,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8771101832389832,0.6036321520805359,0.5761569738388062,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9071084856987,0.6684118509292603,0.4692773520946502,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7524188160896301,0.3749737739562988,0.3614581823348999,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6446250081062317,0.2330302149057388,1.0810202360153198,284.9317321777344,284.95001220703125,300.00799560546875,288.9587707519531,298.04718017578125,297.268798828125,284.93280029296875,1.0,0.6921136379241943,0.3795615434646606,0.3795615434646606,1.0,1.0,-3.4616384506225586,0.984458029270172,2.477180242538452,0.2023232579231262,0.8976427912712097,0.8976427912712097,0.0,256.00408935546875,262.0,48905.7421875,0.0,3966.543701171875,1.0,280.0421447753906,283.2469482421875,291.95184326171875,295.04669189453125,293.1499938964844,293.1499938964844,280.3500061035156,36055.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984026551246644,1.0,0.0,0.0,3.6439480781555176,3.643971920013428,8.86007967437763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.494140625,0.0,1526.8594970703125,1895.4371337890625,0.0,4286.51953125,0.9039728045463562,1.0,0.0,3.0,1.0,0.0
12238980,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.7874096035957336,0.4326926469802856,0.394739031791687,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.8759075999259949,0.6038010120391846,0.5760924816131592,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.9085209965705872,0.6742319464683533,0.4731507003307342,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.7519615292549133,0.3759230375289917,0.3621999621391296,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.6441916823387146,0.2336035370826721,1.0830405950546265,285.11431884765625,284.95001220703125,299.990478515625,288.95562744140625,298.05078125,297.2826538085937,285.1156616210937,1.0,0.6940836310386658,0.3788610100746155,0.3788610100746155,1.0,1.0,-3.4697368144989014,0.98503977060318,2.484697103500366,0.2009395807981491,0.9013551473617554,0.9013551473617554,0.0,257.8877868652344,265.0,47824.34375,0.0,3998.185791015625,1.0,280.3417053222656,283.4712829589844,291.9172058105469,294.92333984375,293.1499938964844,293.1499938964844,280.04998779296875,35857.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98746520280838,1.0,0.0,0.0,3.6486661434173584,3.648690223693848,8.88303873125551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.43798828125,0.0,1530.617919921875,1895.4371337890625,0.0,4193.26904296875,0.9048980474472046,1.0,0.0,3.0,1.0,0.0
12239040,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.7874096035957336,0.4326926469802856,0.394739031791687,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.8759075999259949,0.6038010120391846,0.5760924816131592,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.9085209965705872,0.6742319464683533,0.4731507003307342,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.7519615292549133,0.3759230375289917,0.3621999621391296,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.6441916823387146,0.2336035370826721,1.0830405950546265,285.11431884765625,284.95001220703125,299.990478515625,288.95562744140625,298.05078125,297.2826538085937,285.1156616210937,1.0,0.6940836310386658,0.3788610100746155,0.3788610100746155,1.0,1.0,-3.4697368144989014,0.98503977060318,2.484697103500366,0.2009395807981491,0.9013551473617554,0.9013551473617554,0.0,257.8877868652344,265.0,47824.34375,0.0,3998.185791015625,1.0,280.3417053222656,283.4712829589844,291.9172058105469,294.92333984375,293.1499938964844,293.1499938964844,280.04998779296875,35857.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98746520280838,1.0,0.0,0.0,3.6486661434173584,3.648690223693848,8.88303873125551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.43798828125,0.0,1530.617919921875,1895.4371337890625,0.0,4193.26904296875,0.9048980474472046,1.0,0.0,3.0,1.0,0.0
12239100,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.786872923374176,0.4324218034744262,0.3948380947113037,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8752773404121399,0.6035224795341492,0.5761581063270569,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9091315269470216,0.676593005657196,0.4750822782516479,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.751738429069519,0.3762038052082062,0.3626779913902282,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6440339684486389,0.2338143289089203,1.0846513509750366,284.9970092773437,284.95001220703125,299.981689453125,288.9544372558594,298.0492553710937,297.28497314453125,284.99102783203125,1.0,0.6952440142631531,0.3785107433795929,0.3785107433795929,1.0,1.0,-3.4747774600982666,0.9856471419334412,2.4891302585601807,0.2004780918359756,0.9005427360534668,0.9005427360534668,0.0,258.99395751953125,265.0,48870.078125,0.0,4017.537109375,1.0,280.0986328125,283.31500244140625,291.9869079589844,295.147705078125,293.1499938964844,293.1499938964844,280.04998779296875,35908.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944083094596864,1.0,0.0,0.0,3.6505961418151855,3.650620222091675,8.892438358998334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.5869140625,0.0,1533.150390625,1895.4371337890625,0.0,4252.65283203125,0.9053149819374084,1.0,0.0,3.0,1.0,0.0
12239160,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7854030132293701,0.4316349327564239,0.3943697810173034,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8737565875053406,0.6027032732963562,0.5756555795669556,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.908707857131958,0.6783866882324219,0.4765102565288543,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7507898807525635,0.3761199712753296,0.3628028035163879,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6432552337646484,0.2337674051523208,1.085235834121704,284.95623779296875,284.95001220703125,299.972900390625,288.9534606933594,298.0438537597656,297.28192138671875,284.9552307128906,1.0,0.6962610483169556,0.3781762421131134,0.3781762421131134,1.0,1.0,-3.4761877059936523,0.9850966930389404,2.491091012954712,0.1996826827526092,0.9001395106315613,0.9001395106315613,0.0,260.73846435546875,268.0,49019.3046875,0.0,4031.4775390625,1.0,280.05767822265625,283.2696228027344,291.9911804199219,295.1335754394531,293.1499938964844,293.1499938964844,279.75,35964.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988272190093994,1.0,0.0,0.0,3.650680303573608,3.6507043838500977,8.892848768482509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.82861328125,0.0,1533.6617431640625,1895.4371337890625,0.0,4290.10595703125,0.9053971767425536,1.0,0.0,3.0,1.0,0.0
