time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239220,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7813109159469604,0.4292643368244171,0.3926407098770141,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.8695539832115173,0.6000993251800537,0.5736796855926514,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.9066269993782043,0.6810874342918396,0.4786915183067322,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.7478957772254944,0.3752480745315552,0.3623699843883514,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.640759289264679,0.2331124097108841,1.0839548110961914,284.77490234375,284.95001220703125,299.955322265625,288.9523010253906,298.0278015136719,297.2688903808594,284.77362060546875,1.0,0.6978082060813904,0.3775072395801544,0.3775072395801544,1.0,1.0,-3.472303628921509,0.9817914962768556,2.4905121326446533,0.1973158866167068,0.8962913751602173,0.8962913751602173,0.0,264.9017028808594,271.0,50112.16796875,0.0,4046.283447265625,1.0,279.7582397460937,283.0469055175781,292.0374755859375,295.25543212890625,293.1499938964844,293.1499938964844,280.04998779296875,36162.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645249843597412,3.645273923873901,8.866412031238724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.9248046875,0.0,1529.1048583984375,1895.4371337890625,0.0,4300.0,0.9043115377426147,1.0,0.0,3.0,1.0,0.0
12239280,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7813109159469604,0.4292643368244171,0.3926407098770141,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.8695539832115173,0.6000993251800537,0.5736796855926514,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.9066269993782043,0.6810874342918396,0.4786915183067322,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.7478957772254944,0.3752480745315552,0.3623699843883514,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.640759289264679,0.2331124097108841,1.0839548110961914,284.77490234375,284.95001220703125,299.955322265625,288.9523010253906,298.0278015136719,297.2688903808594,284.77362060546875,1.0,0.6978082060813904,0.3775072395801544,0.3775072395801544,1.0,1.0,-3.472303628921509,0.9817914962768556,2.4905121326446533,0.1973158866167068,0.8962913751602173,0.8962913751602173,0.0,264.9017028808594,271.0,50112.16796875,0.0,4046.283447265625,1.0,279.7582397460937,283.0469055175781,292.0374755859375,295.25543212890625,293.1499938964844,293.1499938964844,280.04998779296875,36162.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645249843597412,3.645273923873901,8.866412031238724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.9248046875,0.0,1529.1048583984375,1895.4371337890625,0.0,4300.0,0.9043115377426147,1.0,0.0,3.0,1.0,0.0
12239340,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7783408761024475,0.428326278924942,0.3914519548416137,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8663612008094788,0.5987274646759033,0.5720463991165161,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9058051109313964,0.685454785823822,0.4813844859600067,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7457610964775085,0.3751108050346374,0.3620589673519134,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6388146877288818,0.2328639924526214,1.0824790000915527,284.9347839355469,284.95001220703125,299.937744140625,288.95220947265625,298.0222473144531,297.2702331542969,284.9358825683594,1.0,0.6991289854049683,0.3768382370471954,0.3768382370471954,1.0,1.0,-3.469985008239746,0.9790180325508118,2.490967035293579,0.1948436349630355,0.8974012136459351,0.8974012136459351,0.0,268.08941650390625,274.0,48938.7109375,0.0,4059.294921875,1.0,280.0421142578125,283.2502136230469,291.9455871582031,295.0414733886719,293.1499938964844,293.1499938964844,280.3500061035156,36050.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984854459762572,1.0,0.0,0.0,3.642634391784668,3.642658233642578,8.853693316268618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.73974609375,0.0,1525.369384765625,1895.4371337890625,0.0,4287.21923828125,0.9036759734153748,1.0,0.0,3.0,1.0,0.0
12239400,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7783408761024475,0.428326278924942,0.3914519548416137,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8663612008094788,0.5987274646759033,0.5720463991165161,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9058051109313964,0.685454785823822,0.4813844859600067,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7457610964775085,0.3751108050346374,0.3620589673519134,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6388146877288818,0.2328639924526214,1.0824790000915527,284.9347839355469,284.95001220703125,299.937744140625,288.95220947265625,298.0222473144531,297.2702331542969,284.9358825683594,1.0,0.6991289854049683,0.3768382370471954,0.3768382370471954,1.0,1.0,-3.469985008239746,0.9790180325508118,2.490967035293579,0.1948436349630355,0.8974012136459351,0.8974012136459351,0.0,268.08941650390625,274.0,48938.7109375,0.0,4059.294921875,1.0,280.0421142578125,283.2502136230469,291.9455871582031,295.0414733886719,293.1499938964844,293.1499938964844,280.3500061035156,36050.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984854459762572,1.0,0.0,0.0,3.642634391784668,3.642658233642578,8.853693316268618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.73974609375,0.0,1525.369384765625,1895.4371337890625,0.0,4287.21923828125,0.9036759734153748,1.0,0.0,3.0,1.0,0.0
12239460,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.7774468064308167,0.4286788702011108,0.3916055858135223,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8651989698410034,0.5988019108772278,0.5719001889228821,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.907147228717804,0.6911700963973999,0.4852023422718048,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7453237771987915,0.3760058283805847,0.3627541661262512,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.6384186148643494,0.2334265261888504,1.0844568014144895,285.1174621582031,284.95001220703125,299.920166015625,288.9532775878906,298.0258483886719,297.2834777832031,285.1188049316406,1.0,0.7010522484779358,0.3762963116168976,0.3762963116168976,1.0,1.0,-3.477791309356689,0.9799437522888184,2.497847557067871,0.1938679367303848,0.9011558294296264,0.9011558294296264,0.0,269.9856872558594,277.0,47858.55859375,0.0,4090.53564453125,1.0,280.3417053222656,283.4744873046875,291.9144287109375,294.92156982421875,293.1499938964844,293.1499938964844,280.04998779296875,35852.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874563217163086,1.0,0.0,0.0,3.647533893585205,3.6475579738616943,8.877526624928578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.57421875,0.0,1529.3233642578125,1895.4371337890625,0.0,4193.1923828125,0.904641330242157,1.0,0.0,3.0,1.0,0.0
12239520,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.7774468064308167,0.4286788702011108,0.3916055858135223,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8651989698410034,0.5988019108772278,0.5719001889228821,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.907147228717804,0.6911700963973999,0.4852023422718048,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7453237771987915,0.3760058283805847,0.3627541661262512,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.6384186148643494,0.2334265261888504,1.0844568014144895,285.1174621582031,284.95001220703125,299.920166015625,288.9532775878906,298.0258483886719,297.2834777832031,285.1188049316406,1.0,0.7010522484779358,0.3762963116168976,0.3762963116168976,1.0,1.0,-3.477791309356689,0.9799437522888184,2.497847557067871,0.1938679367303848,0.9011558294296264,0.9011558294296264,0.0,269.9856872558594,277.0,47858.55859375,0.0,4090.53564453125,1.0,280.3417053222656,283.4744873046875,291.9144287109375,294.92156982421875,293.1499938964844,293.1499938964844,280.04998779296875,35852.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874563217163086,1.0,0.0,0.0,3.647533893585205,3.6475579738616943,8.877526624928578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.57421875,0.0,1529.3233642578125,1895.4371337890625,0.0,4193.1923828125,0.904641330242157,1.0,0.0,3.0,1.0,0.0
12239580,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7766113877296448,0.4281835556030273,0.3916043043136596,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8642476201057434,0.5982513427734375,0.571816623210907,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.907660961151123,0.6939207911491394,0.4875009059906006,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7449094653129578,0.3762359917163849,0.3632633090019226,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6381223201751709,0.2336280792951584,1.0863049030303955,284.98114013671875,284.95001220703125,299.9089050292969,288.9545593261719,298.02264404296875,297.28436279296875,284.9775695800781,1.0,0.7024775147438049,0.375949501991272,0.375949501991272,1.0,1.0,-3.483299016952514,0.9806981682777404,2.50260066986084,0.1934839040040969,0.9001860618591309,0.9001860618591309,0.0,271.5506591796875,277.0,48979.21875,0.0,4113.9833984375,1.0,280.07916259765625,283.2968444824219,291.9932861328125,295.1496276855469,293.1499938964844,293.1499938964844,280.04998779296875,35928.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960156679153442,1.0,0.0,0.0,3.6495790481567374,3.649603128433228,8.887485023478803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.17333984375,0.0,1532.162109375,1895.4371337890625,0.0,4266.3076171875,0.9051092863082886,1.0,0.0,3.0,1.0,0.0
12239640,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7755396962165833,0.4276005625724792,0.3912160396575928,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8631437420845032,0.5976125597953796,0.5713754296302795,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9072811603546144,0.6951284408569336,0.4884392619132995,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7442091107368469,0.3761371970176697,0.3632986843585968,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.6375534534454346,0.2335761934518814,1.086599588394165,284.95977783203125,284.95001220703125,299.9025573730469,288.9555053710937,298.0185241699219,297.2817077636719,284.958740234375,1.0,0.7031711339950562,0.3757544159889221,0.3757544159889221,1.0,1.0,-3.4838311672210693,0.98027902841568,2.503552198410034,0.1929873079061508,0.8999888300895691,0.8999888300895691,0.0,272.85888671875,280.0,49055.4609375,0.0,4123.1357421875,1.0,280.0578308105469,283.2730407714844,291.9924011230469,295.1358642578125,293.1499938964844,293.1499938964844,279.75,35959.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998662531375885,1.0,0.0,0.0,3.6497373580932617,3.649761438369751,8.888255251804367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.55517578125,0.0,1532.5733642578125,1895.4371337890625,0.0,4288.71533203125,0.9051825404167176,1.0,0.0,3.0,1.0,0.0
12239700,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.7738121747970581,0.4265194237232208,0.3905046880245209,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8613657355308533,0.596413791179657,0.5705395340919495,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9064979553222656,0.6964893937110901,0.4895975291728973,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.7430207133293152,0.3757766783237457,0.3631855845451355,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.6365562081336975,0.2333336174488067,1.0864123106002808,284.8244323730469,284.95001220703125,299.893798828125,288.95709228515625,298.0110778808594,297.27569580078125,284.81787109375,1.0,0.7040165662765503,0.3754834532737732,0.3754834532737732,1.0,1.0,-3.483007907867432,0.979184091091156,2.50382399559021,0.1921245008707046,0.8978323340415955,0.8978323340415955,0.0,274.82373046875,280.0,50066.578125,0.0,4132.7001953125,1.0,279.8012390136719,283.0992126464844,292.0375671386719,295.2984924316406,293.1499938964844,293.1499938964844,279.75,36067.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482608318328857,3.648284673690796,8.881064559318474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.26953125,0.0,1531.7369384765625,1895.4371337890625,0.0,4300.0,0.9048894643783568,1.0,0.0,3.0,1.0,0.0
12239760,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.7716690301895142,0.4252150952816009,0.3894760608673095,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.8591805100440979,0.5949333906173706,0.5693263411521912,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.9052707552909852,0.6976014375686646,0.4904690086841583,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7414771914482117,0.3751958012580871,0.3628034889698028,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.6352214217185974,0.2329044640064239,1.0852545499801636,284.7783203125,284.95001220703125,299.885009765625,288.9590148925781,298.00146484375,297.2670288085937,284.7770080566406,1.0,0.7046549916267395,0.3751417696475982,0.3751417696475982,1.0,1.0,-3.4795117378234863,0.9770121574401855,2.50249981880188,0.1907692551612854,0.8961861729621887,0.8961861729621887,0.0,277.0303039550781,283.0,50149.89453125,0.0,4136.8037109375,1.0,279.7581481933594,283.04998779296875,292.04229736328125,295.2615966796875,293.1499938964844,293.1499938964844,280.04998779296875,36157.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644499063491821,3.644522905349731,8.862759273142728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.13330078125,0.0,1528.2330322265625,1895.4371337890625,0.0,4300.0,0.9041402339935304,1.0,0.0,3.0,1.0,0.0
12239820,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7688549757003784,0.4242450892925262,0.3882625699043274,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.856168806552887,0.5935032367706299,0.5676401853561401,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9044539332389832,0.7017782926559448,0.4930194020271301,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7394441962242126,0.3749856054782867,0.3624246418476105,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6333885192871094,0.2326375842094421,1.083699107170105,284.93804931640625,284.95001220703125,299.86749267578125,288.9638366699219,297.9952697753906,297.26739501953125,284.93914794921875,1.0,0.7059119939804077,0.3744584321975708,0.3744584321975708,1.0,1.0,-3.4767510890960693,0.974043607711792,2.5027074813842773,0.1882183104753494,0.8973370790481567,0.8973370790481567,0.0,280.2200012207031,286.0,48974.91796875,0.0,4148.6572265625,1.0,280.0421142578125,283.2530822753906,291.9549865722656,295.0516662597656,293.1499938964844,293.1499938964844,280.3500061035156,36045.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980748891830444,1.0,0.0,0.0,3.642070770263672,3.642094612121582,8.850953463479527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.88232421875,0.0,1524.707275390625,1895.4371337890625,0.0,4283.74853515625,0.9035464525222778,1.0,0.0,3.0,1.0,0.0
12239880,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7688549757003784,0.4242450892925262,0.3882625699043274,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.856168806552887,0.5935032367706299,0.5676401853561401,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9044539332389832,0.7017782926559448,0.4930194020271301,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7394441962242126,0.3749856054782867,0.3624246418476105,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6333885192871094,0.2326375842094421,1.083699107170105,284.93804931640625,284.95001220703125,299.86749267578125,288.9638366699219,297.9952697753906,297.26739501953125,284.93914794921875,1.0,0.7059119939804077,0.3744584321975708,0.3744584321975708,1.0,1.0,-3.4767510890960693,0.974043607711792,2.5027074813842773,0.1882183104753494,0.8973370790481567,0.8973370790481567,0.0,280.2200012207031,286.0,48974.91796875,0.0,4148.6572265625,1.0,280.0421142578125,283.2530822753906,291.9549865722656,295.0516662597656,293.1499938964844,293.1499938964844,280.3500061035156,36045.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980748891830444,1.0,0.0,0.0,3.642070770263672,3.642094612121582,8.850953463479527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.88232421875,0.0,1524.707275390625,1895.4371337890625,0.0,4283.74853515625,0.9035464525222778,1.0,0.0,3.0,1.0,0.0
12239940,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.7680162191390991,0.4245739877223968,0.3883923292160034,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.8550553321838379,0.5934889316558838,0.5674149990081787,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.905723750591278,0.7074140906333923,0.4967606365680694,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.7390202879905701,0.3758201003074646,0.3630595505237579,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.6330243945121765,0.2331855744123459,1.0856083631515503,285.12109375,284.95001220703125,299.8500061035156,288.9700622558594,297.9991760253906,297.28131103515625,285.1224670410156,1.0,0.7077732086181641,0.3737750947475433,0.3737750947475433,1.0,1.0,-3.4841864109039307,0.9744077920913696,2.5097787380218506,0.1867846548557281,0.9011427760124208,0.9011427760124208,0.0,282.1117858886719,289.0,47898.81640625,0.0,4179.16259765625,1.0,280.3417053222656,283.4774169921875,291.9296875,294.9378356933594,293.1499938964844,293.1499938964844,280.04998779296875,35847.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867486953735352,1.0,0.0,0.0,3.6471707820892334,3.647194623947144,8.875758226167818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.9111328125,0.0,1528.87939453125,1895.4371337890625,0.0,4187.1044921875,0.9045564532279968,1.0,0.0,3.0,1.0,0.0
12240000,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.7680162191390991,0.4245739877223968,0.3883923292160034,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.8550553321838379,0.5934889316558838,0.5674149990081787,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.905723750591278,0.7074140906333923,0.4967606365680694,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.7390202879905701,0.3758201003074646,0.3630595505237579,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.6330243945121765,0.2331855744123459,1.0856083631515503,285.12109375,284.95001220703125,299.8500061035156,288.9700622558594,297.9991760253906,297.28131103515625,285.1224670410156,1.0,0.7077732086181641,0.3737750947475433,0.3737750947475433,1.0,1.0,-3.4841864109039307,0.9744077920913696,2.5097787380218506,0.1867846548557281,0.9011427760124208,0.9011427760124208,0.0,282.1117858886719,289.0,47898.81640625,0.0,4179.16259765625,1.0,280.3417053222656,283.4774169921875,291.9296875,294.9378356933594,293.1499938964844,293.1499938964844,280.04998779296875,35847.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867486953735352,1.0,0.0,0.0,3.6471707820892334,3.647194623947144,8.875758226167818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.9111328125,0.0,1528.87939453125,1895.4371337890625,0.0,4187.1044921875,0.9045564532279968,1.0,0.0,3.0,1.0,0.0
12240060,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7662419676780701,0.4234935343265533,0.3879960477352142,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8531294465065002,0.5922436714172363,0.5668278336524963,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9058831930160522,0.7112916707992554,0.499946653842926,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7379788160324097,0.3759015798568725,0.3635551631450653,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.6322357058525085,0.2333247661590576,1.0877002477645874,284.9638977050781,284.95001220703125,299.8326721191406,288.97705078125,297.9919738769531,297.2795715332031,284.962890625,1.0,0.709836483001709,0.3732360601425171,0.3732360601425171,1.0,1.0,-3.489962100982666,0.9746321439743042,2.5153298377990723,0.1858651936054229,0.9000339508056641,0.9000339508056641,0.0,284.9722900390625,292.0,49101.59375,0.0,4211.2021484375,1.0,280.0578308105469,283.2761535644531,292.0131530761719,295.1582336425781,293.1499938964844,293.1499938964844,279.75,35953.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997799813747406,1.0,0.0,0.0,3.6495957374572754,3.6496198177337646,8.887565172699396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.90869140625,0.0,1532.3709716796875,1895.4371337890625,0.0,4281.42236328125,0.9051467776298524,1.0,0.0,3.0,1.0,0.0
12240120,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7662419676780701,0.4234935343265533,0.3879960477352142,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8531294465065002,0.5922436714172363,0.5668278336524963,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9058831930160522,0.7112916707992554,0.499946653842926,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7379788160324097,0.3759015798568725,0.3635551631450653,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.6322357058525085,0.2333247661590576,1.0877002477645874,284.9638977050781,284.95001220703125,299.8326721191406,288.97705078125,297.9919738769531,297.2795715332031,284.962890625,1.0,0.709836483001709,0.3732360601425171,0.3732360601425171,1.0,1.0,-3.489962100982666,0.9746321439743042,2.5153298377990723,0.1858651936054229,0.9000339508056641,0.9000339508056641,0.0,284.9722900390625,292.0,49101.59375,0.0,4211.2021484375,1.0,280.0578308105469,283.2761535644531,292.0131530761719,295.1582336425781,293.1499938964844,293.1499938964844,279.75,35953.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997799813747406,1.0,0.0,0.0,3.6495957374572754,3.6496198177337646,8.887565172699396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.90869140625,0.0,1532.3709716796875,1895.4371337890625,0.0,4281.42236328125,0.9051467776298524,1.0,0.0,3.0,1.0,0.0
12240180,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7626173496246338,0.4211115539073944,0.3862579464912414,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8494367599487305,0.5895678400993347,0.5647631883621216,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.9040088653564452,0.7136569619178772,0.5019048452377319,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.7354066371917725,0.3749130368232727,0.3630147874355316,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.6300508379936218,0.2326434999704361,1.086309790611267,284.7824401855469,284.95001220703125,299.8155212402344,288.984130859375,297.9738464355469,297.2629699707031,284.7811584472656,1.0,0.7112734913825989,0.3726970255374908,0.3726970255374908,1.0,1.0,-3.485430955886841,0.9715061783790588,2.5139248371124268,0.1838313788175583,0.8962862491607666,0.8962862491607666,0.0,289.1260986328125,280.0,50195.83984375,0.0,4224.13427734375,1.0,279.7582702636719,283.0530700683594,292.0633850097656,295.2856140136719,293.1499938964844,293.1499938964844,280.04998779296875,36151.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445932388305664,3.644617319107056,8.863217999532935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.0537109375,0.0,1528.2901611328125,1895.4371337890625,0.0,4300.0,0.9041568040847778,1.0,0.0,3.0,1.0,0.0
12240240,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7626173496246338,0.4211115539073944,0.3862579464912414,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8494367599487305,0.5895678400993347,0.5647631883621216,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.9040088653564452,0.7136569619178772,0.5019048452377319,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.7354066371917725,0.3749130368232727,0.3630147874355316,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.6300508379936218,0.2326434999704361,1.086309790611267,284.7824401855469,284.95001220703125,299.8155212402344,288.984130859375,297.9738464355469,297.2629699707031,284.7811584472656,1.0,0.7112734913825989,0.3726970255374908,0.3726970255374908,1.0,1.0,-3.485430955886841,0.9715061783790588,2.5139248371124268,0.1838313788175583,0.8962862491607666,0.8962862491607666,0.0,289.1260986328125,280.0,50195.83984375,0.0,4224.13427734375,1.0,279.7582702636719,283.0530700683594,292.0633850097656,295.2856140136719,293.1499938964844,293.1499938964844,280.04998779296875,36151.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445932388305664,3.644617319107056,8.863217999532935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.0537109375,0.0,1528.2901611328125,1895.4371337890625,0.0,4300.0,0.9041568040847778,1.0,0.0,3.0,1.0,0.0
12240300,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7623711228370667,0.4203711450099945,0.385266900062561,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8492798805236816,0.5885974168777466,0.5635403394699097,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.905085027217865,0.7154165506362915,0.5028055310249329,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7354584336280823,0.3746064901351928,0.3625194132328033,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.630032479763031,0.2323786467313766,1.0844794511795044,284.8999328613281,284.95001220703125,299.8070373535156,288.9877319335937,297.9687805175781,297.2601318359375,284.9058532714844,1.0,0.710050642490387,0.3724275231361389,0.3724275231361389,1.0,1.0,-3.481050729751587,0.9692592024803162,2.511791706085205,0.1825033277273178,0.8970805406570435,0.8970805406570435,0.0,288.2063293457031,280.0,49150.62109375,0.0,4207.271484375,1.0,280.001220703125,283.2093200683594,291.9945373535156,295.0707092285156,293.1499938964844,293.1499938964844,280.04998779296875,36097.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999818205833436,1.0,0.0,0.0,3.642537832260132,3.642561912536621,8.853223789628828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.74560546875,0.0,1525.611328125,1895.4371337890625,0.0,4299.8466796875,0.9037118554115297,1.0,0.0,3.0,1.0,0.0
12240360,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7637223601341248,0.420152872800827,0.384787380695343,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8507300019264221,0.5881423950195312,0.5628117322921753,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9081297516822816,0.7177715301513672,0.504196286201477,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7368370294570923,0.3746696710586548,0.3623229563236236,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6311443448066711,0.232383981347084,1.083444118499756,284.9405517578125,284.95001220703125,299.798583984375,288.9913330078125,297.96832275390625,297.2636413574219,284.9415588378906,1.0,0.7083867192268372,0.3721652030944824,0.3721652030944824,1.0,1.0,-3.4797823429107666,0.9680505394935608,2.5117316246032715,0.181471586227417,0.8974611163139343,0.8974611163139343,0.0,285.2054443359375,268.0,48997.68359375,0.0,4186.15771484375,1.0,280.0422668457031,283.254638671875,291.9793701171875,295.0773010253906,293.1499938964844,293.1499938964844,280.3500061035156,36040.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974201917648317,1.0,0.0,0.0,3.6423635482788086,3.642387628555298,8.852376822687802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.8193359375,0.0,1524.993896484375,1895.4371337890625,0.0,4278.2099609375,0.9036079049110411,1.0,0.0,3.0,1.0,0.0
12240420,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.7690330147743225,0.4205446243286133,0.3845572769641876,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8563352227210999,0.5881353616714478,0.5621693134307861,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.917771816253662,0.723401665687561,0.5076102614402771,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7418925166130066,0.3755175173282623,0.3625331223011017,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.6354134678840637,0.2329948842525482,1.0835468769073486,285.1209716796875,284.95001220703125,299.78173828125,288.9985656738281,297.9739990234375,297.27935791015625,285.1222229003906,1.0,0.7042971253395081,0.3716405928134918,0.3716405928134918,1.0,1.0,-3.483206272125244,0.9675748348236084,2.515631437301636,0.1800740659236908,0.9012467265129088,0.9012467265129088,0.0,276.0943908691406,256.0,47890.3359375,0.0,4140.8779296875,1.0,280.3417053222656,283.4766540527344,291.9567565917969,294.9648742675781,293.1499938964844,293.1499938964844,280.04998779296875,35845.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858250617980956,1.0,0.0,0.0,3.6475424766540527,3.647566318511963,8.877568120624346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.20751953125,0.0,1529.2783203125,1895.4371337890625,0.0,4179.14794921875,0.9046377539634703,1.0,0.0,3.0,1.0,0.0
12240480,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.7690330147743225,0.4205446243286133,0.3845572769641876,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8563352227210999,0.5881353616714478,0.5621693134307861,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.917771816253662,0.723401665687561,0.5076102614402771,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7418925166130066,0.3755175173282623,0.3625331223011017,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.6354134678840637,0.2329948842525482,1.0835468769073486,285.1209716796875,284.95001220703125,299.78173828125,288.9985656738281,297.9739990234375,297.27935791015625,285.1222229003906,1.0,0.7042971253395081,0.3716405928134918,0.3716405928134918,1.0,1.0,-3.483206272125244,0.9675748348236084,2.515631437301636,0.1800740659236908,0.9012467265129088,0.9012467265129088,0.0,276.0943908691406,256.0,47890.3359375,0.0,4140.8779296875,1.0,280.3417053222656,283.4766540527344,291.9567565917969,294.9648742675781,293.1499938964844,293.1499938964844,280.04998779296875,35845.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858250617980956,1.0,0.0,0.0,3.6475424766540527,3.647566318511963,8.877568120624346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.20751953125,0.0,1529.2783203125,1895.4371337890625,0.0,4179.14794921875,0.9046377539634703,1.0,0.0,3.0,1.0,0.0
12240540,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7748833894729614,0.4195896983146667,0.3837826550006866,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8627274036407471,0.5869357585906982,0.5611037015914917,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9285265207290648,0.7272645235061646,0.5104189515113831,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7476776242256165,0.375657320022583,0.362571656703949,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.6404127478599548,0.2332511693239212,1.0837221145629885,284.9607238769531,284.95001220703125,299.7649841308594,289.005859375,297.9669494628906,297.27764892578125,284.9595642089844,1.0,0.6994490623474121,0.3711159825325012,0.3711159825325012,1.0,1.0,-3.484642267227173,0.966435432434082,2.518206834793091,0.1787329316139221,0.9000767469406128,0.9000767469406128,0.0,266.0277099609375,244.0,49052.98046875,0.0,4084.685791015625,1.0,280.0578308105469,283.2728576660156,292.040771484375,295.1840515136719,293.1499938964844,293.1499938964844,279.75,35955.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966604709625244,1.0,0.0,0.0,3.649918556213379,3.649942636489868,8.889138030099275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.7451171875,0.0,1532.743408203125,1895.4371337890625,0.0,4271.775390625,0.905219554901123,1.0,0.0,3.0,1.0,0.0
12240600,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7748833894729614,0.4195896983146667,0.3837826550006866,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8627274036407471,0.5869357585906982,0.5611037015914917,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9285265207290648,0.7272645235061646,0.5104189515113831,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7476776242256165,0.375657320022583,0.362571656703949,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.6404127478599548,0.2332511693239212,1.0837221145629885,284.9607238769531,284.95001220703125,299.7649841308594,289.005859375,297.9669494628906,297.27764892578125,284.9595642089844,1.0,0.6994490623474121,0.3711159825325012,0.3711159825325012,1.0,1.0,-3.484642267227173,0.966435432434082,2.518206834793091,0.1787329316139221,0.9000767469406128,0.9000767469406128,0.0,266.0277099609375,244.0,49052.98046875,0.0,4084.685791015625,1.0,280.0578308105469,283.2728576660156,292.040771484375,295.1840515136719,293.1499938964844,293.1499938964844,279.75,35955.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966604709625244,1.0,0.0,0.0,3.649918556213379,3.649942636489868,8.889138030099275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.7451171875,0.0,1532.743408203125,1895.4371337890625,0.0,4271.775390625,0.905219554901123,1.0,0.0,3.0,1.0,0.0
12240660,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.7796949744224548,0.4173779785633087,0.3816731572151184,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.8682799339294434,0.5843819975852966,0.5586018562316895,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.9382088780403136,0.729615330696106,0.5119656920433044,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.7527186870574951,0.3747639656066894,0.3615713715553283,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.6447069048881531,0.2327333837747573,1.080445408821106,284.77618408203125,284.95001220703125,299.748291015625,289.0131225585937,297.94940185546875,297.2618408203125,284.7747497558594,1.0,0.6934730410575867,0.3705733716487884,0.3705733716487884,1.0,1.0,-3.4758214950561523,0.96191143989563,2.5139100551605225,0.1762329638004303,0.896223247051239,0.896223247051239,0.0,256.2672424316406,232.0,50105.5,0.0,4004.174072265625,1.0,279.75836181640625,283.0473022460937,292.0855407714844,295.3045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36157.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644697189331055,3.644721269607544,8.863723337526608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.11279296875,0.0,1528.45166015625,1895.4371337890625,0.0,4300.0,0.9041836261749268,1.0,0.0,3.0,1.0,0.0
12240720,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.7796949744224548,0.4173779785633087,0.3816731572151184,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.8682799339294434,0.5843819975852966,0.5586018562316895,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.9382088780403136,0.729615330696106,0.5119656920433044,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.7527186870574951,0.3747639656066894,0.3615713715553283,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.6447069048881531,0.2327333837747573,1.080445408821106,284.77618408203125,284.95001220703125,299.748291015625,289.0131225585937,297.94940185546875,297.2618408203125,284.7747497558594,1.0,0.6934730410575867,0.3705733716487884,0.3705733716487884,1.0,1.0,-3.4758214950561523,0.96191143989563,2.5139100551605225,0.1762329638004303,0.896223247051239,0.896223247051239,0.0,256.2672424316406,232.0,50105.5,0.0,4004.174072265625,1.0,279.75836181640625,283.0473022460937,292.0855407714844,295.3045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36157.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644697189331055,3.644721269607544,8.863723337526608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.11279296875,0.0,1528.45166015625,1895.4371337890625,0.0,4300.0,0.9041836261749268,1.0,0.0,3.0,1.0,0.0
12240780,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7840710878372192,0.4166557490825653,0.3803271651268005,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8732022047042847,0.5832817554473877,0.5568698644638062,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.946256697177887,0.7324310541152954,0.5132800936698914,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7570838332176208,0.3745515346527099,0.3608080446720123,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6483636498451233,0.2325900197029113,1.0775810480117798,284.91925048828125,284.95001220703125,299.7362670898437,289.018310546875,297.9446716308594,297.2612609863281,284.92193603515625,1.0,0.688776433467865,0.3701826930046081,0.3701826930046081,1.0,1.0,-3.469325542449951,0.9586194753646852,2.510705947875977,0.1742054224014282,0.8971893191337585,0.8971893191337585,0.0,248.436752319336,232.0,48949.6171875,0.0,3941.344970703125,1.0,280.02813720703125,283.2325134277344,292.0034484863281,295.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,36071.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997339367866516,1.0,0.0,0.0,3.642362117767334,3.6423861980438232,8.852370001477539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.92333984375,0.0,1525.2196044921875,1895.4371337890625,0.0,4277.52587890625,0.9036398530006408,1.0,0.0,3.0,1.0,0.0
12240840,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7863773107528687,0.4165870547294616,0.3800880014896393,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.875715970993042,0.5830720663070679,0.5564785599708557,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9500383138656616,0.7337655425071716,0.5140632390975952,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.7592951655387878,0.3746318817138672,0.3606989979743957,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6502352356910706,0.2326580435037613,1.0770472288131714,284.9332275390625,284.95001220703125,299.7315673828125,289.0203552246094,297.9447021484375,297.2635803222656,284.9342346191406,1.0,0.6870042085647583,0.3700307607650757,0.3700307607650757,1.0,1.0,-3.4687328338623047,0.9579671025276184,2.510765790939331,0.1736268401145935,0.8972910642623901,0.8972910642623901,0.0,245.0292510986328,220.0,48897.29296875,0.0,3919.6787109375,1.0,280.0421142578125,283.248046875,292.0028686523437,295.0941162109375,293.1499938964844,293.1499938964844,280.3500061035156,36049.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961130023002625,1.0,0.0,0.0,3.642127275466919,3.642151355743408,8.851228585626814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.16845703125,0.0,1524.7999267578125,1895.4371337890625,0.0,4267.13330078125,0.903561234474182,1.0,0.0,3.0,1.0,0.0
12240900,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7909192442893982,0.4167325794696808,0.3798068165779114,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8806631565093994,0.5829808712005615,0.5559528470039368,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9571108222007751,0.7364723086357117,0.5155817866325378,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7636637687683105,0.3749895989894867,0.3606425523757934,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6539713144302368,0.2329459488391876,1.0766301155090332,285.068115234375,284.95001220703125,299.72320556640625,289.02392578125,297.9468688964844,297.2704772949219,285.0747375488281,1.0,0.6839128732681274,0.3697594404220581,0.3697594404220581,1.0,1.0,-3.4690134525299072,0.9572368860244752,2.5117766857147217,0.1727268993854522,0.8993934392929077,0.8993934392929077,0.0,238.77459716796875,220.0,47881.91796875,0.0,3883.3486328125,1.0,280.298583984375,283.4215087890625,291.9651184082031,294.93145751953125,293.1499938964844,293.1499938964844,280.3500061035156,35942.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880465269088744,1.0,0.0,0.0,3.643425226211548,3.643449068069458,8.857537636686175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.98193359375,0.0,1525.4366455078125,1895.4371337890625,0.0,4198.265625,0.9038140177726746,1.0,0.0,3.0,1.0,0.0
12240960,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.7962263226509094,0.4171050786972046,0.3798397183418274,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.886418342590332,0.5831515192985535,0.5557766556739807,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.9647449851036072,0.7394279837608337,0.5173917412757874,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.7687695622444153,0.3755674362182617,0.3608514964580536,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6583975553512573,0.2334247976541519,1.077192306518555,285.11431884765625,284.95001220703125,299.71484375,289.0274963378906,297.9510803222656,297.2799072265625,285.1156005859375,1.0,0.6809960603713989,0.369581401348114,0.369581401348114,1.0,1.0,-3.4719412326812744,0.9576305150985718,2.514310836791992,0.1723680943250656,0.9009912014007568,0.9009912014007568,0.0,232.2275390625,208.0,47790.65234375,0.0,3851.87060546875,1.0,280.3418273925781,283.47076416015625,291.983154296875,294.9848327636719,293.1499938964844,293.1499938964844,280.04998779296875,35854.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984040379524231,1.0,0.0,0.0,3.6469552516937256,3.646979093551636,8.874709465089836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.232421875,0.0,1528.695068359375,1895.4371337890625,0.0,4163.744140625,0.9045128226280212,1.0,0.0,3.0,1.0,0.0
12241020,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.805860698223114,0.4162667095661163,0.3790992200374603,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.897172212600708,0.5820383429527283,0.5547158718109131,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9779550433158876,0.7432625889778137,0.5201373100280762,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7784839868545532,0.3757811784744262,0.3608869910240173,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6669588685035706,0.2338113933801651,1.0776201486587524,284.95440673828125,284.95001220703125,299.697998046875,289.0345764160156,297.9446716308594,297.278564453125,284.9532775878906,1.0,0.6751136779785156,0.3692252933979034,0.3692252933979034,1.0,1.0,-3.4736480712890625,0.957094132900238,2.51655387878418,0.1715165078639984,0.8997389674186707,0.8997389674186707,0.0,220.2554626464844,196.0,48954.99609375,0.0,3785.112548828125,1.0,280.0578308105469,283.2672424316406,292.0689392089844,295.20623779296875,293.1499938964844,293.1499938964844,280.3500061035156,35964.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947914481163024,1.0,0.0,0.0,3.6489765644073486,3.649000644683838,8.884550197763019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.56884765625,0.0,1531.7669677734375,1895.4371337890625,0.0,4255.91064453125,0.905015468597412,1.0,0.0,3.0,1.0,0.0
