time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241080,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.805860698223114,0.4162667095661163,0.3790992200374603,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.897172212600708,0.5820383429527283,0.5547158718109131,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9779550433158876,0.7432625889778137,0.5201373100280762,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7784839868545532,0.3757811784744262,0.3608869910240173,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6669588685035706,0.2338113933801651,1.0776201486587524,284.95440673828125,284.95001220703125,299.697998046875,289.0345764160156,297.9446716308594,297.278564453125,284.9532775878906,1.0,0.6751136779785156,0.3692252933979034,0.3692252933979034,1.0,1.0,-3.4736480712890625,0.957094132900238,2.51655387878418,0.1715165078639984,0.8997389674186707,0.8997389674186707,0.0,220.2554626464844,196.0,48954.99609375,0.0,3785.112548828125,1.0,280.0578308105469,283.2672424316406,292.0689392089844,295.20623779296875,293.1499938964844,293.1499938964844,280.3500061035156,35964.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947914481163024,1.0,0.0,0.0,3.6489765644073486,3.649000644683838,8.884550197763019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.56884765625,0.0,1531.7669677734375,1895.4371337890625,0.0,4255.91064453125,0.905015468597412,1.0,0.0,3.0,1.0,0.0
12241140,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.8156422972679138,0.4160984754562378,0.3781558275222778,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9088082909584044,0.581460177898407,0.553370475769043,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.990347683429718,0.7480452656745911,0.5227396488189697,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7888419032096863,0.3762841820716858,0.3606690168380737,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.6761040687561035,0.2343373745679855,1.077061891555786,285.1150207519531,284.95001220703125,299.6810302734375,289.0415344238281,297.94403076171875,297.2850646972656,285.1161193847656,1.0,0.6689991354942322,0.3688691854476928,0.3688691854476928,1.0,1.0,-3.473081350326538,0.9558342695236206,2.517246961593628,0.170161098241806,0.9032613635063172,0.9032613635063172,0.0,208.38104248046875,184.0,47854.40625,0.0,3713.31201171875,1.0,280.3421630859375,283.4687194824219,292.01177978515625,295.0296630859375,293.1499938964844,293.1499938964844,280.04998779296875,35819.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854668378829956,1.0,0.0,0.0,3.654985189437866,3.655009269714356,8.913833653423353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.77392578125,0.0,1537.3692626953125,1895.4371337890625,0.0,4176.0595703125,0.9062811732292176,1.0,0.0,3.0,1.0,0.0
12241200,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.8156422972679138,0.4160984754562378,0.3781558275222778,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9088082909584044,0.581460177898407,0.553370475769043,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.990347683429718,0.7480452656745911,0.5227396488189697,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7888419032096863,0.3762841820716858,0.3606690168380737,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.6761040687561035,0.2343373745679855,1.077061891555786,285.1150207519531,284.95001220703125,299.6810302734375,289.0415344238281,297.94403076171875,297.2850646972656,285.1161193847656,1.0,0.6689991354942322,0.3688691854476928,0.3688691854476928,1.0,1.0,-3.473081350326538,0.9558342695236206,2.517246961593628,0.170161098241806,0.9032613635063172,0.9032613635063172,0.0,208.38104248046875,184.0,47854.40625,0.0,3713.31201171875,1.0,280.3421630859375,283.4687194824219,292.01177978515625,295.0296630859375,293.1499938964844,293.1499938964844,280.04998779296875,35819.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854668378829956,1.0,0.0,0.0,3.654985189437866,3.655009269714356,8.913833653423353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.77392578125,0.0,1537.3692626953125,1895.4371337890625,0.0,4176.0595703125,0.9062811732292176,1.0,0.0,3.0,1.0,0.0
12241260,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8251259326934814,0.4150325953960418,0.3771853744983673,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9216562509536744,0.5800764560699463,0.5520328879356384,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9990000128746032,0.7516917586326599,0.5223801136016846,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7994535565376282,0.3762694895267486,0.3604947924613952,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6855942606925964,0.2345531582832336,1.0768561363220217,284.95050048828125,284.95001220703125,299.6639099121094,289.0483093261719,297.93487548828125,297.2806396484375,284.9488830566406,1.0,0.6627187728881836,0.3683556318283081,0.3683556318283081,1.0,1.0,-3.469336748123169,0.9530566930770874,2.516279935836792,0.1684841364622116,0.9019278287887572,0.9019278287887572,0.0,197.24432373046875,172.0,48967.40234375,0.0,3638.2607421875,1.0,280.05780029296875,283.2610168457031,292.0818786621094,295.22479248046875,293.1499938964844,293.1499938964844,279.75,35947.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957069754600524,1.0,0.0,0.0,3.657661437988281,3.6576855182647705,8.926892292038247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.0283203125,0.0,1541.317138671875,1895.4371337890625,0.0,4263.68798828125,0.906944215297699,1.0,0.0,3.0,1.0,0.0
12241320,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8251259326934814,0.4150325953960418,0.3771853744983673,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9216562509536744,0.5800764560699463,0.5520328879356384,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9990000128746032,0.7516917586326599,0.5223801136016846,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7994535565376282,0.3762694895267486,0.3604947924613952,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6855942606925964,0.2345531582832336,1.0768561363220217,284.95050048828125,284.95001220703125,299.6639099121094,289.0483093261719,297.93487548828125,297.2806396484375,284.9488830566406,1.0,0.6627187728881836,0.3683556318283081,0.3683556318283081,1.0,1.0,-3.469336748123169,0.9530566930770874,2.516279935836792,0.1684841364622116,0.9019278287887572,0.9019278287887572,0.0,197.24432373046875,172.0,48967.40234375,0.0,3638.2607421875,1.0,280.05780029296875,283.2610168457031,292.0818786621094,295.22479248046875,293.1499938964844,293.1499938964844,279.75,35947.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957069754600524,1.0,0.0,0.0,3.657661437988281,3.6576855182647705,8.926892292038247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.0283203125,0.0,1541.317138671875,1895.4371337890625,0.0,4263.68798828125,0.906944215297699,1.0,0.0,3.0,1.0,0.0
12241380,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.8309535384178162,0.4127514362335205,0.3750905096530914,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.9301674962043762,0.5773972272872925,0.5494932532310486,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.9990000128746032,0.7565059661865234,0.5079575777053833,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.8064090013504028,0.3752395808696747,0.3594488501548767,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.6918128728866577,0.2339920550584793,1.073754906654358,284.7520751953125,284.95001220703125,299.6465759277344,289.0549011230469,297.9239501953125,297.2748718261719,284.7501220703125,1.0,0.6545850038528442,0.3678420782089233,0.3678420782089233,1.0,1.0,-3.4415500164031982,0.9425004124641418,2.499049663543701,0.1641481071710586,0.8976609110832214,0.8976609110832214,0.0,188.6399078369141,160.0,49843.59375,0.0,3520.549560546875,1.0,279.7581787109375,283.0240478515625,292.1161193847656,295.3258972167969,293.1499938964844,293.1499938964844,280.04998779296875,36171.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520071029663086,3.652031183242798,8.899314138943737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.57958984375,0.0,1536.6849365234375,1895.4371337890625,0.0,4300.0,0.905824601650238,1.0,0.0,3.0,1.0,0.0
12241440,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.8309535384178162,0.4127514362335205,0.3750905096530914,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.9301674962043762,0.5773972272872925,0.5494932532310486,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.9990000128746032,0.7565059661865234,0.5079575777053833,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.8064090013504028,0.3752395808696747,0.3594488501548767,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.6918128728866577,0.2339920550584793,1.073754906654358,284.7520751953125,284.95001220703125,299.6465759277344,289.0549011230469,297.9239501953125,297.2748718261719,284.7501220703125,1.0,0.6545850038528442,0.3678420782089233,0.3678420782089233,1.0,1.0,-3.4415500164031982,0.9425004124641418,2.499049663543701,0.1641481071710586,0.8976609110832214,0.8976609110832214,0.0,188.6399078369141,160.0,49843.59375,0.0,3520.549560546875,1.0,279.7581787109375,283.0240478515625,292.1161193847656,295.3258972167969,293.1499938964844,293.1499938964844,280.04998779296875,36171.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520071029663086,3.652031183242798,8.899314138943737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.57958984375,0.0,1536.6849365234375,1895.4371337890625,0.0,4300.0,0.905824601650238,1.0,0.0,3.0,1.0,0.0
12241500,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8343855142593384,0.4120701253414154,0.3740333616733551,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9350943565368652,0.5764262676239014,0.5481467843055725,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9990000128746032,0.760410487651825,0.4998663961887359,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8102626800537109,0.3749231696128845,0.3588155806064605,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6953010559082031,0.2338187545537948,1.0716859102249146,284.86285400390625,284.95001220703125,299.6378173828125,289.0581359863281,297.92547607421875,297.2816162109375,284.86834716796875,1.0,0.6500462293624878,0.3675852715969085,0.3675852715969085,1.0,1.0,-3.4256751537323,0.9365879893302916,2.489087104797364,0.1616866290569305,0.8981397151947021,0.8981397151947021,0.0,183.92169189453125,160.0,48704.4453125,0.0,3455.3115234375,1.0,280.0013732910156,283.17510986328125,292.043212890625,295.0980834960937,293.1499938964844,293.1499938964844,280.04998779296875,36130.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973921775817872,1.0,0.0,0.0,3.649244546890259,3.649268627166748,8.885855322660063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.04248046875,0.0,1533.307861328125,1895.4371337890625,0.0,4277.97265625,0.9052311778068542,1.0,0.0,3.0,1.0,0.0
12241560,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8390681147575378,0.4118942022323608,0.3735383749008178,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9414865374565125,0.5759545564651489,0.5473469495773315,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.765485942363739,0.4903633892536163,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8151077032089233,0.3749644458293915,0.358540803194046,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.699842095375061,0.2339202016592025,1.0707628726959229,284.89605712890625,284.95001220703125,299.62896728515625,289.061279296875,297.933837890625,297.2972106933594,284.8964233398437,1.0,0.6453985571861267,0.3675543665885925,0.3675543665885925,1.0,1.0,-3.411244630813598,0.9317829012870787,2.479461908340454,0.159992903470993,0.8981513977050781,0.8981513977050781,0.0,178.6549835205078,148.0,48445.08984375,0.0,3390.794189453125,1.0,280.0421447753906,283.2140197753906,292.0318908691406,295.0997619628906,293.1499938964844,293.1499938964844,280.3500061035156,36086.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993307650089264,1.0,0.0,0.0,3.648143529891968,3.648167610168457,8.880494419827301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.529296875,0.0,1531.751953125,1895.4371337890625,0.0,4243.2822265625,0.904928743839264,1.0,0.0,3.0,1.0,0.0
12241620,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8510979413986206,0.4123216867446899,0.3733226060867309,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.956883668899536,0.5758675932884216,0.5466123819351196,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9990000128746032,0.7782155871391296,0.4686592817306518,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8268370032310486,0.3757271468639374,0.3586502373218536,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7112322449684143,0.2347413152456283,1.0716086626052856,285.0624389648437,284.95001220703125,299.611083984375,289.0674133300781,297.962890625,297.3451843261719,285.06304931640625,1.0,0.6359529495239258,0.367492526769638,0.367492526769638,1.0,1.0,-3.38514256477356,0.9231459498405457,2.461996793746948,0.156990498304367,0.9010634422302246,0.9010634422302246,0.0,167.27627563476562,166.0,47119.22265625,0.0,3264.6767578125,1.0,280.3417358398437,283.4242553710937,292.0128479003906,294.9786376953125,293.1499938964844,293.1499938964844,280.04998779296875,35914.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791939854621888,1.0,0.0,0.0,3.650804042816162,3.6508281230926514,8.893451308722433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.61767578125,0.0,1533.4222412109375,1895.4371337890625,0.0,4121.71337890625,0.9054121971130372,1.0,0.0,3.0,1.0,0.0
12241680,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8510979413986206,0.4123216867446899,0.3733226060867309,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.956883668899536,0.5758675932884216,0.5466123819351196,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9990000128746032,0.7782155871391296,0.4686592817306518,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8268370032310486,0.3757271468639374,0.3586502373218536,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7112322449684143,0.2347413152456283,1.0716086626052856,285.0624389648437,284.95001220703125,299.611083984375,289.0674133300781,297.962890625,297.3451843261719,285.06304931640625,1.0,0.6359529495239258,0.367492526769638,0.367492526769638,1.0,1.0,-3.38514256477356,0.9231459498405457,2.461996793746948,0.156990498304367,0.9010634422302246,0.9010634422302246,0.0,167.27627563476562,166.0,47119.22265625,0.0,3264.6767578125,1.0,280.3417358398437,283.4242553710937,292.0128479003906,294.9786376953125,293.1499938964844,293.1499938964844,280.04998779296875,35914.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791939854621888,1.0,0.0,0.0,3.650804042816162,3.6508281230926514,8.893451308722433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.61767578125,0.0,1533.4222412109375,1895.4371337890625,0.0,4121.71337890625,0.9054121971130372,1.0,0.0,3.0,1.0,0.0
12241740,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8531011343002319,0.4118486940860748,0.3732231855392456,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9591975212097168,0.5751347541809082,0.5462337136268616,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.7865768671035767,0.4651439189910888,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8290262222290039,0.3759105503559112,0.3590036928653717,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7135950922966003,0.235238030552864,1.074169635772705,284.913330078125,284.95001220703125,299.59765625,289.07177734375,297.9760437011719,297.36865234375,284.91094970703125,1.0,0.6355818510055542,0.3674468398094177,0.3674468398094177,1.0,1.0,-3.3838095664978027,0.9226014614105223,2.4612081050872803,0.1562458127737045,0.8993833661079407,0.8993833661079407,0.0,165.57916259765625,166.0,48221.53125,0.0,3251.87109375,1.0,280.0703125,283.2339782714844,292.1005554199219,295.2041015625,293.1499938964844,293.1499938964844,280.04998779296875,36015.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871084094047546,1.0,0.0,0.0,3.6507298946380615,3.650753974914551,8.893090353012667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.76171875,0.0,1534.0982666015625,1895.4371337890625,0.0,4190.19970703125,0.905432403087616,1.0,0.0,3.0,1.0,0.0
12241800,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8521111607551575,0.4115186929702759,0.3729852735996246,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9579966068267822,0.5747065544128418,0.5458992719650269,297.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.7887751460075378,0.466515839099884,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8282681107521057,0.3758427798748016,0.3590034544467926,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7130362391471863,0.235316202044487,1.0747945308685305,284.9026184082031,284.95001220703125,299.5928649902344,289.0732727050781,297.9765014648437,297.37109375,284.9019775390625,1.0,0.6362755298614502,0.3674306869506836,0.3674306869506836,1.0,1.0,-3.385517835617065,0.923110842704773,2.462406873703003,0.1562968492507934,0.8990907669067383,0.8990907669067383,0.0,166.2771453857422,184.0,48285.73828125,0.0,3259.794921875,1.0,280.0577697753906,283.2216796875,292.1004638671875,295.1950988769531,293.1499938964844,293.1499938964844,280.3500061035156,36036.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884366989135742,1.0,0.0,0.0,3.650094747543335,3.650118827819824,8.889995797289885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.53076171875,0.0,1533.5458984375,1895.4371337890625,0.0,4201.6162109375,0.905315637588501,1.0,0.0,3.0,1.0,0.0
12241860,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.847308337688446,0.4113574028015136,0.3726537823677063,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9518707394599916,0.5742107629776001,0.5452588200569153,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.7943738698959351,0.4743582308292389,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8241192698478699,0.3761050701141357,0.3591867983341217,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7095198035240173,0.235782504081726,1.077020525932312,285.0630798339844,284.95001220703125,299.57916259765625,289.077392578125,297.9789123535156,297.3791198730469,285.0664978027344,1.0,0.6401525735855103,0.3673922419548034,0.3673922419548034,1.0,1.0,-3.3966610431671143,0.9266197681427002,2.470041275024414,0.1570552885532379,0.9016035199165344,0.9016035199165344,0.0,170.37466430664062,184.0,47349.68359375,0.0,3309.013671875,1.0,280.32965087890625,283.4202575683594,292.0406494140625,295.0101013183594,293.1499938964844,293.1499938964844,280.3500061035156,35909.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980047881603241,1.0,0.0,0.0,3.652244091033936,3.652268171310425,8.9004686287808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.31787109375,0.0,1534.9879150390625,1895.4371337890625,0.0,4129.1396484375,0.9057434797286988,1.0,0.0,3.0,1.0,0.0
12241920,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8452855944633484,0.4114291965961456,0.3727632462978363,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.949156641960144,0.5741794109344482,0.5452653169631958,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9990000128746032,0.7960731387138367,0.4780620634555816,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8222877979278564,0.3763062953948974,0.3594155311584472,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7078897356987,0.2360124439001083,1.0782930850982666,285.0808410644531,284.95001220703125,299.5742492675781,289.07879638671875,297.9792785644531,297.3812255859375,285.0826721191406,1.0,0.6421224474906921,0.3673786520957947,0.3673786520957947,1.0,1.0,-3.4030559062957764,0.9286545515060424,2.4744014739990234,0.1575885117053985,0.9022683501243592,0.9022683501243592,0.0,172.38473510742188,202.0,47380.9453125,0.0,3335.407958984375,1.0,280.3422241210937,283.4378356933594,292.04803466796875,295.0321960449219,293.1499938964844,293.1499938964844,280.04998779296875,35877.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788580536842346,1.0,0.0,0.0,3.6538279056549072,3.653851985931397,8.908190238798852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.1240234375,0.0,1536.516357421875,1895.4371337890625,0.0,4118.7890625,0.9060654640197754,1.0,0.0,3.0,1.0,0.0
12241980,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8370469212532043,0.4106869101524353,0.3727388381958008,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9379466772079468,0.5732200145721436,0.5449990034103394,297.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9990000128746032,0.798901379108429,0.4930880665779114,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8147042989730835,0.3763484954833984,0.3599749207496643,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7009986639022827,0.2362908720970153,1.0817444324493408,284.9417724609375,284.95001220703125,299.5590515136719,289.0829772949219,297.9660339355469,297.36798095703125,284.9404296875,1.0,0.6494993567466736,0.3673370480537414,0.3673370480537414,1.0,1.0,-3.4255990982055664,0.9358310699462892,2.4897680282592773,0.1596532464027404,0.9009729623794556,0.9009729623794556,0.0,180.5430145263672,202.0,48683.77734375,0.0,3435.44775390625,1.0,280.06622314453125,283.2543029785156,292.1257019042969,295.2534484863281,293.1499938964844,293.1499938964844,280.04998779296875,35973.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889987111091614,1.0,0.0,0.0,3.655059099197388,3.655083179473877,8.914194609133119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.58984375,0.0,1538.608154296875,1895.4371337890625,0.0,4206.43994140625,0.906376838684082,1.0,0.0,3.0,1.0,0.0
12242040,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8345068097114563,0.4103904068470001,0.3725753128528595,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9344462156295776,0.5728673934936523,0.5447790026664734,297.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.7991682887077332,0.4976857900619507,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8123007416725159,0.3762712478637695,0.3600117862224579,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6988086700439453,0.2362779378890991,1.0822333097457886,284.9367980957031,284.95001220703125,299.5552062988281,289.083984375,297.9606018066406,297.3617248535156,284.9365234375,1.0,0.6515679359436035,0.3673266470432281,0.3673266470432281,1.0,1.0,-3.4312992095947266,0.9376444220542908,2.49365496635437,0.1601780354976654,0.9008767008781432,0.9008767008781432,0.0,183.03160095214844,220.0,48758.6015625,0.0,3463.43310546875,1.0,280.05780029296875,283.2479248046875,292.1233215332031,295.2463073730469,293.1499938964844,293.1499938964844,279.75,35985.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903098344802856,1.0,0.0,0.0,3.65498161315918,3.655005693435669,8.913817168831883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.72607421875,0.0,1538.6129150390625,1895.4371337890625,0.0,4217.67626953125,0.9063754081726074,1.0,0.0,3.0,1.0,0.0
12242100,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.8278031349182129,0.409397542476654,0.3720797896385193,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.9251150488853456,0.5717354416847229,0.5441286563873291,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.9990000128746032,0.7989885210990906,0.5100788474082947,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8057042360305786,0.3758909404277801,0.3600233197212219,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.6929067969322205,0.2360777705907821,1.083033323287964,284.8106994628906,284.95001220703125,299.5455322265625,289.0864562988281,297.9433898925781,297.3411865234375,284.80487060546875,1.0,0.6570248603820801,0.3673006296157837,0.3673006296157837,1.0,1.0,-3.445803165435791,0.9422559142112732,2.503547191619873,0.1615301668643951,0.8987215161323547,0.8987215161323547,0.0,189.807357788086,220.0,49889.203125,0.0,3537.642333984375,1.0,279.80108642578125,283.0819091796875,292.15869140625,295.41241455078125,293.1499938964844,293.1499938964844,279.75,36087.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999285876750946,1.0,0.0,0.0,3.653157234191896,3.653181314468384,8.90492003691179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.4833984375,0.0,1537.3394775390625,1895.4371337890625,0.0,4293.9775390625,0.9060009121894836,1.0,0.0,3.0,1.0,0.0
12242160,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.8204980492591858,0.4081879258155823,0.3713023364543915,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.915123701095581,0.5703694224357605,0.543178379535675,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.9990000128746032,0.7978236079216003,0.5237104892730713,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.7982981204986572,0.3753156960010528,0.3598110973834991,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.6863881945610046,0.2356725633144378,1.0828676223754885,284.7753601074219,284.95001220703125,299.53570556640625,289.0888061523437,297.9219665527344,297.3158264160156,284.7750244140625,1.0,0.6627413630485535,0.3668817579746246,0.3668817579746246,1.0,1.0,-3.459666967391968,0.945534646511078,2.514132261276245,0.1617054194211959,0.8971616625785828,0.8971616625785828,0.0,197.3435821533203,223.0,50112.3359375,0.0,3615.39404296875,1.0,279.7582702636719,283.0421447753906,292.1494140625,295.3682861328125,293.1499938964844,293.1499938964844,280.04998779296875,36168.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492340564727774,3.649257898330689,8.8858035951489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.2275390625,0.0,1533.576904296875,1895.4371337890625,0.0,4300.0,0.9052098989486694,1.0,0.0,3.0,1.0,0.0
12242220,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8110299706459045,0.4072374999523163,0.3703834116458893,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9030459523200988,0.5690249800682068,0.5418566465377808,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.7969865798950195,0.5417859554290771,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7889530062675476,0.3751013875007629,0.3596745431423187,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6780421137809753,0.2353539317846298,1.0823622941970823,284.948974609375,284.95001220703125,299.5157165527344,289.0932312011719,297.8939514160156,297.2861022949219,284.95037841796875,1.0,0.6700234413146973,0.3660440146923065,0.3660440146923065,1.0,1.0,-3.4779534339904785,0.948859930038452,2.5290935039520264,0.1610552370548248,0.8985691070556641,0.8985691070556641,0.0,207.62413024902344,226.0,49100.49609375,0.0,3720.867919921875,1.0,280.04217529296875,283.256591796875,292.0730285644531,295.17205810546875,293.1499938964844,293.1499938964844,280.3500061035156,36039.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942864775657654,1.0,0.0,0.0,3.647024393081665,3.647048234939575,8.875045978129492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.869140625,0.0,1530.15673828125,1895.4371337890625,0.0,4251.6162109375,0.9046518802642822,1.0,0.0,3.0,1.0,0.0
12242280,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8110299706459045,0.4072374999523163,0.3703834116458893,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9030459523200988,0.5690249800682068,0.5418566465377808,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.7969865798950195,0.5417859554290771,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7889530062675476,0.3751013875007629,0.3596745431423187,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6780421137809753,0.2353539317846298,1.0823622941970823,284.948974609375,284.95001220703125,299.5157165527344,289.0932312011719,297.8939514160156,297.2861022949219,284.95037841796875,1.0,0.6700234413146973,0.3660440146923065,0.3660440146923065,1.0,1.0,-3.4779534339904785,0.948859930038452,2.5290935039520264,0.1610552370548248,0.8985691070556641,0.8985691070556641,0.0,207.62413024902344,226.0,49100.49609375,0.0,3720.867919921875,1.0,280.04217529296875,283.256591796875,292.0730285644531,295.17205810546875,293.1499938964844,293.1499938964844,280.3500061035156,36039.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942864775657654,1.0,0.0,0.0,3.647024393081665,3.647048234939575,8.875045978129492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.869140625,0.0,1530.15673828125,1895.4371337890625,0.0,4251.6162109375,0.9046518802642822,1.0,0.0,3.0,1.0,0.0
12242340,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8057007789611816,0.4074644446372986,0.3706026077270508,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8967025876045227,0.5689443349838257,0.5417727828025818,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.9990000128746032,0.7989620566368103,0.5529283285140991,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.784051775932312,0.3758986890316009,0.360454261302948,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.6736768484115601,0.2357902377843856,1.0846344232559204,285.1363830566406,284.95001220703125,299.4951477050781,289.0971984863281,297.8831787109375,297.2804260253906,285.1378479003906,1.0,0.6755784153938293,0.3652062714099884,0.3652062714099884,1.0,1.0,-3.4951889514923096,0.9518260955810548,2.543362855911255,0.1601353138685226,0.9026144742965698,0.9026144742965698,0.0,214.38999938964844,229.0,48083.90234375,0.0,3803.804931640625,1.0,280.3417358398437,283.4847412109375,292.0570373535156,295.0756225585937,293.1499938964844,293.1499938964844,280.04998779296875,35832.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831711649894714,1.0,0.0,0.0,3.652656555175781,3.652680635452272,8.902479748940095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.78955078125,0.0,1534.8734130859375,1895.4371337890625,0.0,4156.22705078125,0.9057747721672058,1.0,0.0,3.0,1.0,0.0
12242400,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8057007789611816,0.4074644446372986,0.3706026077270508,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8967025876045227,0.5689443349838257,0.5417727828025818,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.9990000128746032,0.7989620566368103,0.5529283285140991,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.784051775932312,0.3758986890316009,0.360454261302948,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.6736768484115601,0.2357902377843856,1.0846344232559204,285.1363830566406,284.95001220703125,299.4951477050781,289.0971984863281,297.8831787109375,297.2804260253906,285.1378479003906,1.0,0.6755784153938293,0.3652062714099884,0.3652062714099884,1.0,1.0,-3.4951889514923096,0.9518260955810548,2.543362855911255,0.1601353138685226,0.9026144742965698,0.9026144742965698,0.0,214.38999938964844,229.0,48083.90234375,0.0,3803.804931640625,1.0,280.3417358398437,283.4847412109375,292.0570373535156,295.0756225585937,293.1499938964844,293.1499938964844,280.04998779296875,35832.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831711649894714,1.0,0.0,0.0,3.652656555175781,3.652680635452272,8.902479748940095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.78955078125,0.0,1534.8734130859375,1895.4371337890625,0.0,4156.22705078125,0.9057747721672058,1.0,0.0,3.0,1.0,0.0
12242460,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.801603376865387,0.4066258370876312,0.3704494833946228,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8920754194259644,0.5679721832275391,0.5414606928825378,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.7999610304832458,0.5591108798980713,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7805992364883423,0.3760066032409668,0.3610192239284515,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6706965565681458,0.2358697801828384,1.0866836309432983,284.987060546875,284.95001220703125,299.4776611328125,289.1001281738281,297.8686218261719,297.2681884765625,284.9852294921875,1.0,0.6792335510253906,0.3646124601364136,0.3646124601364136,1.0,1.0,-3.5052287578582764,0.9531928300857544,2.5520358085632324,0.1594415158033371,0.9017465114593506,0.9017465114593506,0.0,219.26803588867188,229.0,49285.9609375,0.0,3858.057373046875,1.0,280.0645751953125,283.29205322265625,292.1418762207031,295.3067321777344,293.1499938964844,293.1499938964844,280.04998779296875,35923.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937726259231568,1.0,0.0,0.0,3.655541181564331,3.65556526184082,8.916545652937202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.6796875,0.0,1538.767578125,1895.4371337890625,0.0,4247.2431640625,0.9064510464668274,1.0,0.0,3.0,1.0,0.0
12242520,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.800453245639801,0.4063430726528168,0.3702611029148102,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8908230662345886,0.5676547288894653,0.5412370562553406,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9985548853874208,0.80010986328125,0.5596138834953308,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7796257138252258,0.3759389221668243,0.3610263764858246,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.669850766658783,0.235819473862648,1.086774826049805,284.97998046875,284.95001220703125,299.4739990234375,289.1006774902344,297.86492919921875,297.26483154296875,284.9789123535156,1.0,0.6798225045204163,0.36448934674263,0.36448934674263,1.0,1.0,-3.5054609775543213,0.952884316444397,2.5525765419006348,0.1591327339410781,0.9017281532287598,0.9017281532287598,0.0,220.4219970703125,232.0,49307.75390625,0.0,3865.54638671875,1.0,280.0577697753906,283.2842102050781,292.1395874023437,295.29949951171875,293.1499938964844,293.1499938964844,279.75,35933.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99487566947937,1.0,0.0,0.0,3.6558096408844,3.6558337211608887,8.917855893741944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.21826171875,0.0,1539.145263671875,1895.4371337890625,0.0,4256.626953125,0.9065237045288086,1.0,0.0,3.0,1.0,0.0
12242580,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.7933973073959351,0.4039362370967865,0.3685888946056366,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.883257269859314,0.5649860501289368,0.5392696261405945,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.9936509132385254,0.8007426261901855,0.5603268146514893,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7736573219299316,0.3749004900455475,0.3605350852012634,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.6645984053611755,0.2350377440452575,1.0853633880615234,284.79571533203125,284.95001220703125,299.45220947265625,289.1036682128906,297.84088134765625,297.2420959472656,284.7943115234375,1.0,0.6822737455368042,0.363772451877594,0.363772451877594,1.0,1.0,-3.499662399291992,0.9488080143928528,2.550854444503784,0.1564548462629318,0.8981371521949768,0.8981371521949768,0.0,226.91978454589844,235.0,50379.82421875,0.0,3889.833251953125,1.0,279.7581787109375,283.0588073730469,292.1744384765625,295.41339111328125,293.1499938964844,293.1499938964844,280.04998779296875,36130.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651594877243042,3.6516189575195312,8.897304724087007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.6669921875,0.0,1535.91796875,1895.4371337890625,0.0,4300.0,0.9057078957557678,1.0,0.0,3.0,1.0,0.0
12242640,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.7933973073959351,0.4039362370967865,0.3685888946056366,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.883257269859314,0.5649860501289368,0.5392696261405945,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.9936509132385254,0.8007426261901855,0.5603268146514893,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.7736573219299316,0.3749004900455475,0.3605350852012634,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.6645984053611755,0.2350377440452575,1.0853633880615234,284.79571533203125,284.95001220703125,299.45220947265625,289.1036682128906,297.84088134765625,297.2420959472656,284.7943115234375,1.0,0.6822737455368042,0.363772451877594,0.363772451877594,1.0,1.0,-3.499662399291992,0.9488080143928528,2.550854444503784,0.1564548462629318,0.8981371521949768,0.8981371521949768,0.0,226.91978454589844,235.0,50379.82421875,0.0,3889.833251953125,1.0,279.7581787109375,283.0588073730469,292.1744384765625,295.41339111328125,293.1499938964844,293.1499938964844,280.04998779296875,36130.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651594877243042,3.6516189575195312,8.897304724087007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.6669921875,0.0,1535.91796875,1895.4371337890625,0.0,4300.0,0.9057078957557678,1.0,0.0,3.0,1.0,0.0
12242700,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7904457449913025,0.4031633734703064,0.3677117228507995,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8801010251045227,0.5639950633049011,0.5381780862808228,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9917335510253906,0.8019507527351379,0.5608779191970825,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7711741924285889,0.3745713829994201,0.3601565361022949,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6623663902282715,0.234735757112503,1.084004521369934,284.9126281738281,284.95001220703125,299.4410705566406,289.10498046875,297.8339538574219,297.2377319335937,284.91851806640625,1.0,0.6830942034721375,0.3634139895439148,0.3634139895439148,1.0,1.0,-3.4958605766296387,0.9464894533157348,2.5493710041046143,0.1548915803432464,0.8990097641944885,0.8990097641944885,0.0,229.51339721679688,235.0,49330.3359375,0.0,3895.771484375,1.0,280.0013732910156,283.2148132324219,292.1021423339844,295.1924133300781,293.1499938964844,293.1499938964844,280.04998779296875,36077.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987747073173524,1.0,0.0,0.0,3.649912118911743,3.649936199188232,8.889106197784713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.0712890625,0.0,1533.651123046875,1895.4371337890625,0.0,4289.66259765625,0.9053465723991394,1.0,0.0,3.0,1.0,0.0
12242760,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7887583374977112,0.4028916954994201,0.3673671185970306,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8781991600990295,0.5634961724281311,0.5376017093658447,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9909070134162904,0.8038510084152222,0.5620644688606262,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7697765231132507,0.3746035695075989,0.36012002825737,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6610915660858154,0.234700009226799,1.0836739540100098,284.9530334472656,284.95001220703125,299.42974853515625,289.10614013671875,297.83203125,297.2398376464844,284.9540405273437,1.0,0.6839664578437805,0.3632179200649261,0.3632179200649261,1.0,1.0,-3.4957311153411865,0.945815086364746,2.5499160289764404,0.1541455686092376,0.8994715213775635,0.8994715213775635,0.0,231.25701904296875,238.0,49183.41796875,0.0,3905.866455078125,1.0,280.0422668457031,283.260009765625,292.08819580078125,295.19854736328125,293.1499938964844,293.1499938964844,280.3500061035156,36021.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958113431930542,1.0,0.0,0.0,3.650090932846069,3.650115013122559,8.889978175830038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.59375,0.0,1533.4302978515625,1895.4371337890625,0.0,4264.57373046875,0.9053225517272948,1.0,0.0,3.0,1.0,0.0
12242820,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.7870896458625793,0.4031386077404022,0.3674454092979431,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.8761309385299683,0.5633606910705566,0.537300169467926,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.9907005429267884,0.8086588978767395,0.5652216672897339,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7685465812683105,0.3753644824028015,0.3607057631015777,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.6600192785263062,0.2352049946784973,1.085474133491516,285.1339111328125,284.95001220703125,299.4065856933594,289.1080322265625,297.8348083496094,297.2529602050781,285.1351928710937,1.0,0.686017632484436,0.3628257215023041,0.3628257215023041,1.0,1.0,-3.502120018005371,0.946649134159088,2.555470943450928,0.1534342765808105,0.9034334421157836,0.9034334421157836,0.0,233.6878356933593,241.0,48089.67578125,0.0,3936.54638671875,1.0,280.3417663574219,283.4825439453125,292.065185546875,295.08697509765625,293.1499938964844,293.1499938964844,280.04998779296875,35827.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840598702430724,1.0,0.0,0.0,3.6559371948242174,3.655961275100708,8.918477760744281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.052734375,0.0,1538.4896240234375,1895.4371337890625,0.0,4163.91259765625,0.9065037369728088,1.0,0.0,3.0,1.0,0.0
12242880,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.7870896458625793,0.4031386077404022,0.3674454092979431,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.8761309385299683,0.5633606910705566,0.537300169467926,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.9907005429267884,0.8086588978767395,0.5652216672897339,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7685465812683105,0.3753644824028015,0.3607057631015777,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.6600192785263062,0.2352049946784973,1.085474133491516,285.1339111328125,284.95001220703125,299.4065856933594,289.1080322265625,297.8348083496094,297.2529602050781,285.1351928710937,1.0,0.686017632484436,0.3628257215023041,0.3628257215023041,1.0,1.0,-3.502120018005371,0.946649134159088,2.555470943450928,0.1534342765808105,0.9034334421157836,0.9034334421157836,0.0,233.6878356933593,241.0,48089.67578125,0.0,3936.54638671875,1.0,280.3417663574219,283.4825439453125,292.065185546875,295.08697509765625,293.1499938964844,293.1499938964844,280.04998779296875,35827.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840598702430724,1.0,0.0,0.0,3.6559371948242174,3.655961275100708,8.918477760744281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.052734375,0.0,1538.4896240234375,1895.4371337890625,0.0,4163.91259765625,0.9065037369728088,1.0,0.0,3.0,1.0,0.0
