time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242940,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7844963669776917,0.4020602405071258,0.3670425713062286,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8732448816299438,0.5620631575584412,0.5366452932357788,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.989613950252533,0.8114525675773621,0.5677234530448914,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7666774988174438,0.3753971457481384,0.3611614406108856,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6585126519203186,0.2353172451257705,1.0874903202056885,284.9749755859375,284.95001220703125,299.38262939453125,289.1093139648437,297.8248596191406,297.24908447265625,284.9739074707031,1.0,0.6881468892097473,0.362433522939682,0.362433522939682,1.0,1.0,-3.506844282150269,0.9469334483146667,2.559911012649536,0.1528491973876953,0.902460277080536,0.902460277080536,0.0,236.82546997070312,244.0,49283.1015625,0.0,3967.303955078125,1.0,280.0577697753906,283.2797241210937,292.1452331542969,295.3045654296875,293.1499938964844,293.1499938964844,279.75,35934.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951196312904358,1.0,0.0,0.0,3.659056663513184,3.659080743789673,8.933703270486149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.748046875,0.0,1542.7789306640625,1895.4371337890625,0.0,4258.69970703125,0.9072503447532654,1.0,0.0,3.0,1.0,0.0
12243000,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7844963669776917,0.4020602405071258,0.3670425713062286,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8732448816299438,0.5620631575584412,0.5366452932357788,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.989613950252533,0.8114525675773621,0.5677234530448914,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7666774988174438,0.3753971457481384,0.3611614406108856,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6585126519203186,0.2353172451257705,1.0874903202056885,284.9749755859375,284.95001220703125,299.38262939453125,289.1093139648437,297.8248596191406,297.24908447265625,284.9739074707031,1.0,0.6881468892097473,0.362433522939682,0.362433522939682,1.0,1.0,-3.506844282150269,0.9469334483146667,2.559911012649536,0.1528491973876953,0.902460277080536,0.902460277080536,0.0,236.82546997070312,244.0,49283.1015625,0.0,3967.303955078125,1.0,280.0577697753906,283.2797241210937,292.1452331542969,295.3045654296875,293.1499938964844,293.1499938964844,279.75,35934.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951196312904358,1.0,0.0,0.0,3.659056663513184,3.659080743789673,8.933703270486149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.748046875,0.0,1542.7789306640625,1895.4371337890625,0.0,4258.69970703125,0.9072503447532654,1.0,0.0,3.0,1.0,0.0
12243060,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7797442674636841,0.399707019329071,0.3653347194194793,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.8682901859283447,0.5594203472137451,0.5346091985702515,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9866055250167848,0.8125584721565247,0.5688384175300598,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.7629429697990417,0.3743846118450165,0.3606013357639313,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.6552903652191162,0.2346183657646179,1.0860522985458374,284.79205322265625,284.95001220703125,299.3578796386719,289.1099853515625,297.80401611328125,297.231201171875,284.79071044921875,1.0,0.6895701289176941,0.3619391024112701,0.3619391024112701,1.0,1.0,-3.501288890838623,0.9436346292495728,2.5576541423797607,0.1509346216917038,0.8988282084465027,0.8988282084465027,0.0,241.1493225097656,247.0,50368.70703125,0.0,3979.048828125,1.0,279.7582702636719,283.0552978515625,292.1793212890625,295.41766357421875,293.1499938964844,293.1499938964844,280.04998779296875,36132.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654752016067505,3.654776096343994,8.912696216611948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.6591796875,0.0,1539.4525146484375,1895.4371337890625,0.0,4300.0,0.9064153432846068,1.0,0.0,3.0,1.0,0.0
12243120,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7797442674636841,0.399707019329071,0.3653347194194793,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.8682901859283447,0.5594203472137451,0.5346091985702515,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9866055250167848,0.8125584721565247,0.5688384175300598,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.7629429697990417,0.3743846118450165,0.3606013357639313,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.6552903652191162,0.2346183657646179,1.0860522985458374,284.79205322265625,284.95001220703125,299.3578796386719,289.1099853515625,297.80401611328125,297.231201171875,284.79071044921875,1.0,0.6895701289176941,0.3619391024112701,0.3619391024112701,1.0,1.0,-3.501288890838623,0.9436346292495728,2.5576541423797607,0.1509346216917038,0.8988282084465027,0.8988282084465027,0.0,241.1493225097656,247.0,50368.70703125,0.0,3979.048828125,1.0,279.7582702636719,283.0552978515625,292.1793212890625,295.41766357421875,293.1499938964844,293.1499938964844,280.04998779296875,36132.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654752016067505,3.654776096343994,8.912696216611948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.6591796875,0.0,1539.4525146484375,1895.4371337890625,0.0,4300.0,0.9064153432846068,1.0,0.0,3.0,1.0,0.0
12243180,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.776530385017395,0.3987435698509216,0.3641553819179535,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8648546934127808,0.5580516457557678,0.5330240726470947,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9848355650901794,0.8151937127113342,0.570263683795929,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7603926062583923,0.3740988671779632,0.360158771276474,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.652997612953186,0.2343260645866394,1.084416151046753,284.9452819824219,284.95001220703125,299.3353881835937,289.1100158691406,297.79595947265625,297.2296447753906,284.94683837890625,1.0,0.6905645132064819,0.3615039885044098,0.3615039885044098,1.0,1.0,-3.497164487838745,0.9409800171852112,2.5561845302581787,0.1490759402513504,0.9000676870346069,0.9000676870346069,0.0,244.1237335205078,247.0,49188.01171875,0.0,3986.3564453125,1.0,280.03790283203125,283.25177001953125,292.0916442871094,295.1982421875,293.1499938964844,293.1499938964844,280.04998779296875,36032.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961970448493958,1.0,0.0,0.0,3.653125524520874,3.6531496047973633,8.904765422812488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.52734375,0.0,1536.888427734375,1895.4371337890625,0.0,4267.84619140625,0.9060121178627014,1.0,0.0,3.0,1.0,0.0
12243240,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7762899398803711,0.3986828029155731,0.3640999794006347,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8645763397216797,0.5579388737678528,0.5329133868217468,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9847740530967712,0.815637469291687,0.5705714821815491,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7602120041847229,0.3741181790828705,0.360172688961029,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6528329849243164,0.2343307733535766,1.084424376487732,284.94970703125,284.95001220703125,299.332275390625,289.1099853515625,297.7955017089844,297.23028564453125,284.95074462890625,1.0,0.6907331347465515,0.3614446818828583,0.3614446818828583,1.0,1.0,-3.4973607063293457,0.9408591389656068,2.556501626968384,0.1489059627056121,0.9001228213310242,0.9001228213310242,0.0,244.40557861328125,250.0,49174.43359375,0.0,3988.541259765625,1.0,280.0422058105469,283.2566223144531,292.0920104980469,295.2022399902344,293.1499938964844,293.1499938964844,279.75,36024.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958023428916932,1.0,0.0,0.0,3.6531248092651367,3.653148889541626,8.904762012207357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.2021484375,0.0,1536.8345947265625,1895.4371337890625,0.0,4264.49755859375,0.9060035347938538,1.0,0.0,3.0,1.0,0.0
12243300,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.77515709400177,0.3980573117733001,0.3638027608394623,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.863303542137146,0.5571392178535461,0.5324093699455261,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.9843711853027344,0.816896915435791,0.5717414021492004,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7593737244606018,0.3739850223064422,0.3602210581302643,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.652089536190033,0.2342226356267929,1.0845155715942385,284.8293151855469,284.95001220703125,299.31915283203125,289.1097106933594,297.7902526855469,297.2286376953125,284.8232421875,1.0,0.6914508938789368,0.3611974418163299,0.3611974418163299,1.0,1.0,-3.497976541519165,0.94028639793396,2.557690143585205,0.1482706516981125,0.8981602191925049,0.8981602191925049,0.0,245.6977081298828,250.0,50159.5625,0.0,3997.827392578125,1.0,279.79864501953125,283.098876953125,292.1474609375,295.400634765625,293.1499938964844,293.1499938964844,279.75,36101.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65129017829895,3.65131425857544,8.895820542420552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.6416015625,0.0,1535.366943359375,1895.4371337890625,0.0,4300.0,0.9055975079536438,1.0,0.0,3.0,1.0,0.0
12243360,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.7732991576194763,0.3970360159873962,0.3630846440792084,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8613581657409668,0.5559579730033875,0.5315055847167969,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.983258068561554,0.8175961375236511,0.5724058151245117,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.7579535841941833,0.3735771179199219,0.3600073754787445,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.6508448123931885,0.2339188158512115,1.083848476409912,284.7870483398437,284.95001220703125,299.3058166503906,289.1092834472656,297.7815856933594,297.22216796875,284.7859191894531,1.0,0.69204181432724,0.361041396856308,0.361041396856308,1.0,1.0,-3.495771169662476,0.9390788078308104,2.556692361831665,0.1476557999849319,0.8966132402420044,0.8966132402420044,0.0,247.46473693847656,253.0,50250.8203125,0.0,4002.758056640625,1.0,279.7577209472656,283.0533752441406,292.1578369140625,295.3789367675781,293.1499938964844,293.1499938964844,280.04998779296875,36177.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647277593612671,3.647301435470581,8.876278343450394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.40673828125,0.0,1531.4664306640625,1895.4371337890625,0.0,4300.0,0.904779016971588,1.0,0.0,3.0,1.0,0.0
12243420,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7705413103103638,0.3962440192699432,0.3621148765087127,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8583715558052063,0.5547420382499695,0.5301128625869751,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9819470047950744,0.8208085894584656,0.5743081569671631,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.755877673625946,0.3735506236553192,0.3598343431949615,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6489890217781067,0.2338222563266754,1.0831005573272705,284.9482116699219,284.95001220703125,299.27838134765625,289.1078491210937,297.7752380371094,297.22430419921875,284.9493103027344,1.0,0.6932772994041443,0.360729306936264,0.360729306936264,1.0,1.0,-3.49409818649292,0.9375840425491332,2.556514024734497,0.1464668363332748,0.8979151248931885,0.8979151248931885,0.0,250.3055877685547,256.0,49081.1484375,0.0,4015.4677734375,1.0,280.0421142578125,283.2577209472656,292.0853881835937,295.18603515625,293.1499938964844,293.1499938964844,280.3500061035156,36049.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947047233581544,1.0,0.0,0.0,3.644716501235962,3.644740581512451,8.863817697601917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.91259765625,0.0,1527.66748046875,1895.4371337890625,0.0,4255.173828125,0.904142200946808,1.0,0.0,3.0,1.0,0.0
12243480,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7705413103103638,0.3962440192699432,0.3621148765087127,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8583715558052063,0.5547420382499695,0.5301128625869751,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9819470047950744,0.8208085894584656,0.5743081569671631,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.755877673625946,0.3735506236553192,0.3598343431949615,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6489890217781067,0.2338222563266754,1.0831005573272705,284.9482116699219,284.95001220703125,299.27838134765625,289.1078491210937,297.7752380371094,297.22430419921875,284.9493103027344,1.0,0.6932772994041443,0.360729306936264,0.360729306936264,1.0,1.0,-3.49409818649292,0.9375840425491332,2.556514024734497,0.1464668363332748,0.8979151248931885,0.8979151248931885,0.0,250.3055877685547,256.0,49081.1484375,0.0,4015.4677734375,1.0,280.0421142578125,283.2577209472656,292.0853881835937,295.18603515625,293.1499938964844,293.1499938964844,280.3500061035156,36049.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947047233581544,1.0,0.0,0.0,3.644716501235962,3.644740581512451,8.863817697601917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.91259765625,0.0,1527.66748046875,1895.4371337890625,0.0,4255.173828125,0.904142200946808,1.0,0.0,3.0,1.0,0.0
12243540,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.7695772051811218,0.3965495526790619,0.3622534871101379,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8570988178253174,0.5546793937683105,0.5298910737037659,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.9822471737861632,0.8252975344657898,0.577277421951294,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.7553446888923645,0.3744243085384369,0.3605327904224396,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.6485727429389954,0.2344482690095901,1.0854474306106567,285.13018798828125,284.95001220703125,299.25,289.10565185546875,297.77734375,297.238037109375,285.1315002441406,1.0,0.6951189637184143,0.3604172170162201,0.3604172170162201,1.0,1.0,-3.5012240409851074,0.9388818740844728,2.5623421669006348,0.1461668908596038,0.9018363356590272,0.9018363356590272,0.0,252.1651153564453,259.0,47992.734375,0.0,4044.808349609375,1.0,280.3417358398437,283.48126220703125,292.0638427734375,295.0796813964844,293.1499938964844,293.1499938964844,280.04998779296875,35843.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832882881164552,1.0,0.0,0.0,3.649940490722656,3.6499645709991455,8.889244895726733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.41845703125,0.0,1531.933349609375,1895.4371337890625,0.0,4157.240234375,0.9051744937896729,1.0,0.0,3.0,1.0,0.0
12243600,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.7695772051811218,0.3965495526790619,0.3622534871101379,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8570988178253174,0.5546793937683105,0.5298910737037659,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.9822471737861632,0.8252975344657898,0.577277421951294,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.7553446888923645,0.3744243085384369,0.3605327904224396,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.6485727429389954,0.2344482690095901,1.0854474306106567,285.13018798828125,284.95001220703125,299.25,289.10565185546875,297.77734375,297.238037109375,285.1315002441406,1.0,0.6951189637184143,0.3604172170162201,0.3604172170162201,1.0,1.0,-3.5012240409851074,0.9388818740844728,2.5623421669006348,0.1461668908596038,0.9018363356590272,0.9018363356590272,0.0,252.1651153564453,259.0,47992.734375,0.0,4044.808349609375,1.0,280.3417358398437,283.48126220703125,292.0638427734375,295.0796813964844,293.1499938964844,293.1499938964844,280.04998779296875,35843.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832882881164552,1.0,0.0,0.0,3.649940490722656,3.6499645709991455,8.889244895726733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.41845703125,0.0,1531.933349609375,1895.4371337890625,0.0,4157.240234375,0.9051744937896729,1.0,0.0,3.0,1.0,0.0
12243660,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7672654390335083,0.3953053951263428,0.3617702424526214,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8545745611190796,0.5532155632972717,0.5291546583175659,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9811041951179504,0.8274341821670532,0.5793965458869934,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7537468671798706,0.3743141591548919,0.360934853553772,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.6472957134246826,0.2344225943088531,1.087246656417847,284.9704895019531,284.95001220703125,299.2176818847656,289.1005554199219,297.76385498046875,297.2323303222656,284.9693298339844,1.0,0.6970674991607666,0.3600139915943146,0.3600139915943146,1.0,1.0,-3.504971742630005,0.9388151168823242,2.5661566257476807,0.145572081208229,0.9008033275604248,0.9008033275604248,0.0,255.2422790527344,262.0,49166.84765625,0.0,4072.8271484375,1.0,280.05780029296875,283.2779846191406,292.1391906738281,295.2935791015625,293.1499938964844,293.1499938964844,279.75,35947.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949155449867249,1.0,0.0,0.0,3.652602672576904,3.6526267528533936,8.902217132344958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.18017578125,0.0,1535.672607421875,1895.4371337890625,0.0,4256.9658203125,0.9058151841163636,1.0,0.0,3.0,1.0,0.0
12243720,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7672654390335083,0.3953053951263428,0.3617702424526214,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8545745611190796,0.5532155632972717,0.5291546583175659,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9811041951179504,0.8274341821670532,0.5793965458869934,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7537468671798706,0.3743141591548919,0.360934853553772,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.6472957134246826,0.2344225943088531,1.087246656417847,284.9704895019531,284.95001220703125,299.2176818847656,289.1005554199219,297.76385498046875,297.2323303222656,284.9693298339844,1.0,0.6970674991607666,0.3600139915943146,0.3600139915943146,1.0,1.0,-3.504971742630005,0.9388151168823242,2.5661566257476807,0.145572081208229,0.9008033275604248,0.9008033275604248,0.0,255.2422790527344,262.0,49166.84765625,0.0,4072.8271484375,1.0,280.05780029296875,283.2779846191406,292.1391906738281,295.2935791015625,293.1499938964844,293.1499938964844,279.75,35947.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949155449867249,1.0,0.0,0.0,3.652602672576904,3.6526267528533936,8.902217132344958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.18017578125,0.0,1535.672607421875,1895.4371337890625,0.0,4256.9658203125,0.9058151841163636,1.0,0.0,3.0,1.0,0.0
12243780,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7625047564506531,0.3925258219242096,0.3597500324249267,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.8497163653373718,0.550127387046814,0.5267781019210815,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.9775169491767884,0.8275754451751709,0.5799070000648499,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7499741911888123,0.3728633224964142,0.3600424230098724,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.6439328193664551,0.2332611083984375,1.084153413772583,284.7831420898437,284.95001220703125,299.1788024902344,289.0905456542969,297.7362670898437,297.210205078125,284.7815246582031,1.0,0.6981428861618042,0.359610766172409,0.359610766172409,1.0,1.0,-3.495516538619995,0.9345544576644896,2.560961961746216,0.1436531245708465,0.8970268368721008,0.8970268368721008,0.0,259.8769226074219,250.0,50191.28125,0.0,4076.218994140625,1.0,279.7583312988281,283.0503845214844,292.1637878417969,295.3951416015625,293.1499938964844,293.1499938964844,280.04998779296875,36147.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477460861206055,3.647770166397095,8.87855890141509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.49072265625,0.0,1531.7679443359375,1895.4371337890625,0.0,4300.0,0.9048585891723632,1.0,0.0,3.0,1.0,0.0
12243840,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7625047564506531,0.3925258219242096,0.3597500324249267,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.8497163653373718,0.550127387046814,0.5267781019210815,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.9775169491767884,0.8275754451751709,0.5799070000648499,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7499741911888123,0.3728633224964142,0.3600424230098724,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.6439328193664551,0.2332611083984375,1.084153413772583,284.7831420898437,284.95001220703125,299.1788024902344,289.0905456542969,297.7362670898437,297.210205078125,284.7815246582031,1.0,0.6981428861618042,0.359610766172409,0.359610766172409,1.0,1.0,-3.495516538619995,0.9345544576644896,2.560961961746216,0.1436531245708465,0.8970268368721008,0.8970268368721008,0.0,259.8769226074219,250.0,50191.28125,0.0,4076.218994140625,1.0,279.7583312988281,283.0503845214844,292.1637878417969,295.3951416015625,293.1499938964844,293.1499938964844,280.04998779296875,36147.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477460861206055,3.647770166397095,8.87855890141509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.49072265625,0.0,1531.7679443359375,1895.4371337890625,0.0,4300.0,0.9048585891723632,1.0,0.0,3.0,1.0,0.0
12243900,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7618467807769775,0.3914866745471954,0.3585452139377594,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8491619825363159,0.5488433837890625,0.525319516658783,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.977808952331543,0.8282545208930969,0.5800447463989258,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7496602535247803,0.3722585141658783,0.3593044877052307,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.643496036529541,0.23267462849617,1.0810816287994385,284.8962097167969,284.95001220703125,299.15704345703125,289.0837707519531,297.7253723144531,297.2039489746094,284.9017639160156,1.0,0.6966343522071838,0.3594091534614563,0.3594091534614563,1.0,1.0,-3.487894058227539,0.9315124750137328,2.5563814640045166,0.142319768667221,0.8977532386779785,0.8977532386779785,0.0,259.2375793457031,250.0,49093.25390625,0.0,4052.87353515625,1.0,280.0013122558594,283.2033996582031,292.0846252441406,295.1660461425781,293.1499938964844,293.1499938964844,280.04998779296875,36098.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999198079109192,1.0,0.0,0.0,3.645649909973145,3.645673990249634,8.868358349900518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.3818359375,0.0,1529.072021484375,1895.4371337890625,0.0,4293.23681640625,0.9044069647789,1.0,0.0,3.0,1.0,0.0
12243960,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7629454731941223,0.3909187912940979,0.3577888906002044,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8503898978233337,0.548011064529419,0.5242809057235718,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9800577759742736,0.8295699954032898,0.5807258486747742,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.750896155834198,0.37198606133461,0.3588274717330932,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.6443648934364319,0.2323131710290908,1.0785897970199585,284.931640625,284.95001220703125,299.1337585449219,289.0758972167969,297.71856689453125,297.20361328125,284.9322204589844,1.0,0.6946209073066711,0.3592768311500549,0.3592768311500549,1.0,1.0,-3.4829776287078857,0.929532527923584,2.5534451007843018,0.1413935124874115,0.8980227112770081,0.8980227112770081,0.0,256.5033874511719,238.0,48881.0625,0.0,4024.05908203125,1.0,280.0422668457031,283.24493408203125,292.0610656738281,295.16021728515625,293.1499938964844,293.1499938964844,280.3500061035156,36047.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965195059776306,1.0,0.0,0.0,3.645314693450928,3.645338773727417,8.866727512213401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.18603515625,0.0,1528.3182373046875,1895.4371337890625,0.0,4270.58056640625,0.9042707681655884,1.0,0.0,3.0,1.0,0.0
12244020,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.768011748790741,0.3905162811279297,0.3569102883338928,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8558332920074463,0.5471236109733582,0.5228868126869202,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9873148202896118,0.8331099152565002,0.5827259421348572,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.7560359835624695,0.3720731139183044,0.3583849966526031,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.6484308838844299,0.2320781797170639,1.0752382278442385,285.1004943847656,284.95001220703125,299.0829467773437,289.0569763183594,297.7101135253906,297.2112731933594,285.1012878417969,1.0,0.6896628141403198,0.3590122163295746,0.3590122163295746,1.0,1.0,-3.478078603744507,0.927163541316986,2.550915241241455,0.1400760859251022,0.9014599919319152,0.9014599919319152,0.0,247.86767578125,226.0,47636.29296875,0.0,3960.321533203125,1.0,280.3417358398437,283.4587097167969,292.0155334472656,295.0184631347656,293.1499938964844,293.1499938964844,280.04998779296875,35866.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850578308105468,1.0,0.0,0.0,3.6497652530670166,3.649789333343506,8.888391107575444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.87890625,0.0,1531.9061279296875,1895.4371337890625,0.0,4172.53076171875,0.9051474332809448,1.0,0.0,3.0,1.0,0.0
12244080,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.768011748790741,0.3905162811279297,0.3569102883338928,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8558332920074463,0.5471236109733582,0.5228868126869202,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9873148202896118,0.8331099152565002,0.5827259421348572,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.7560359835624695,0.3720731139183044,0.3583849966526031,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.6484308838844299,0.2320781797170639,1.0752382278442385,285.1004943847656,284.95001220703125,299.0829467773437,289.0569763183594,297.7101135253906,297.2112731933594,285.1012878417969,1.0,0.6896628141403198,0.3590122163295746,0.3590122163295746,1.0,1.0,-3.478078603744507,0.927163541316986,2.550915241241455,0.1400760859251022,0.9014599919319152,0.9014599919319152,0.0,247.86767578125,226.0,47636.29296875,0.0,3960.321533203125,1.0,280.3417358398437,283.4587097167969,292.0155334472656,295.0184631347656,293.1499938964844,293.1499938964844,280.04998779296875,35866.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850578308105468,1.0,0.0,0.0,3.6497652530670166,3.649789333343506,8.888391107575444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.87890625,0.0,1531.9061279296875,1895.4371337890625,0.0,4172.53076171875,0.9051474332809448,1.0,0.0,3.0,1.0,0.0
12244140,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.773681640625,0.3887710571289062,0.3554588258266449,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8621419072151184,0.5450281500816345,0.5210129022598267,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9946101903915404,0.8344566822052002,0.58391273021698,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7620061635971069,0.3713712692260742,0.3576829433441162,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.6532707214355469,0.2313759624958038,1.071399211883545,284.927734375,284.95001220703125,299.0267639160156,289.03399658203125,297.6878356933594,297.2022705078125,284.92608642578125,1.0,0.683748722076416,0.3587476015090942,0.3587476015090942,1.0,1.0,-3.470059871673584,0.923794686794281,2.546265125274658,0.1387193500995636,0.899767279624939,0.899767279624939,0.0,238.208740234375,214.0,48646.8828125,0.0,3882.857666015625,1.0,280.0578308105469,283.24609375,292.0701599121094,295.2003173828125,293.1499938964844,293.1499938964844,280.3500061035156,35992.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961615204811096,1.0,0.0,0.0,3.6508054733276367,3.650829315185547,8.893458129932696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.80078125,0.0,1534.0106201171875,1895.4371337890625,0.0,4267.544921875,0.905441403388977,1.0,0.0,3.0,1.0,0.0
12244200,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.773681640625,0.3887710571289062,0.3554588258266449,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8621419072151184,0.5450281500816345,0.5210129022598267,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9946101903915404,0.8344566822052002,0.58391273021698,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7620061635971069,0.3713712692260742,0.3576829433441162,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.6532707214355469,0.2313759624958038,1.071399211883545,284.927734375,284.95001220703125,299.0267639160156,289.03399658203125,297.6878356933594,297.2022705078125,284.92608642578125,1.0,0.683748722076416,0.3587476015090942,0.3587476015090942,1.0,1.0,-3.470059871673584,0.923794686794281,2.546265125274658,0.1387193500995636,0.899767279624939,0.899767279624939,0.0,238.208740234375,214.0,48646.8828125,0.0,3882.857666015625,1.0,280.0578308105469,283.24609375,292.0701599121094,295.2003173828125,293.1499938964844,293.1499938964844,280.3500061035156,35992.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961615204811096,1.0,0.0,0.0,3.6508054733276367,3.650829315185547,8.893458129932696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.80078125,0.0,1534.0106201171875,1895.4371337890625,0.0,4267.544921875,0.905441403388977,1.0,0.0,3.0,1.0,0.0
12244260,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7795343399047852,0.3875596523284912,0.353726714849472,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8687036037445068,0.5433260798454285,0.5187689661979675,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9990000128746032,0.8369619250297546,0.5810903906822205,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7681751847267151,0.3708805739879608,0.3566625416278839,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.6582023501396179,0.2307292520999908,1.0662198066711426,285.0725402832031,284.95001220703125,298.9656066894531,289.0072326660156,297.6701965332031,297.2012023925781,285.0726928710937,1.0,0.6767715215682983,0.3585494458675384,0.3585494458675384,1.0,1.0,-3.454735517501831,0.9183146953582764,2.5364208221435547,0.1367831379175186,0.9026283025741576,0.9026283025741576,0.0,228.301513671875,202.0,47338.546875,0.0,3785.904052734375,1.0,280.3421936035156,283.43603515625,291.9787902832031,294.97930908203125,293.1499938964844,293.1499938964844,280.04998779296875,35866.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987108051776886,1.0,0.0,0.0,3.6551353931427,3.6551594734191895,8.914566365092469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.01904296875,0.0,1537.890869140625,1895.4371337890625,0.0,4190.19677734375,0.906343936920166,1.0,0.0,3.0,1.0,0.0
12244320,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7795343399047852,0.3875596523284912,0.353726714849472,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8687036037445068,0.5433260798454285,0.5187689661979675,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9990000128746032,0.8369619250297546,0.5810903906822205,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7681751847267151,0.3708805739879608,0.3566625416278839,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.6582023501396179,0.2307292520999908,1.0662198066711426,285.0725402832031,284.95001220703125,298.9656066894531,289.0072326660156,297.6701965332031,297.2012023925781,285.0726928710937,1.0,0.6767715215682983,0.3585494458675384,0.3585494458675384,1.0,1.0,-3.454735517501831,0.9183146953582764,2.5364208221435547,0.1367831379175186,0.9026283025741576,0.9026283025741576,0.0,228.301513671875,202.0,47338.546875,0.0,3785.904052734375,1.0,280.3421936035156,283.43603515625,291.9787902832031,294.97930908203125,293.1499938964844,293.1499938964844,280.04998779296875,35866.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987108051776886,1.0,0.0,0.0,3.6551353931427,3.6551594734191895,8.914566365092469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.01904296875,0.0,1537.890869140625,1895.4371337890625,0.0,4190.19677734375,0.906343936920166,1.0,0.0,3.0,1.0,0.0
12244380,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7843661308288574,0.3854805529117584,0.3519868552684784,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8741937875747681,0.5408332943916321,0.5165414810180664,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.8402979373931885,0.5679166316986084,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7734094262123108,0.3698015809059143,0.3556485474109649,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6623553037643433,0.2297188490629196,1.061240315437317,284.8847045898437,284.95001220703125,298.902587890625,288.97833251953125,297.6517639160156,297.2002868652344,284.8822937011719,1.0,0.668724000453949,0.3583592474460602,0.3583592474460602,1.0,1.0,-3.4266245365142822,0.9088063836097716,2.517818212509156,0.13373564183712,0.9002745747566223,0.9002745747566223,0.0,219.5899658203125,202.0,48143.1015625,0.0,3666.426025390625,1.0,280.0590209960937,283.2117919921875,292.0119323730469,295.1213684082031,293.1499938964844,293.1499938964844,280.04998779296875,36023.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969941973686218,1.0,0.0,0.0,3.6550564765930176,3.655080556869507,8.914181535146781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.6005859375,0.0,1538.9808349609375,1895.4371337890625,0.0,4274.60302734375,0.906408190727234,1.0,0.0,3.0,1.0,0.0
12244440,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7845484018325806,0.3853760957717895,0.3518836498260498,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8744097352027893,0.5407096147537231,0.5164168477058411,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.8404539823532104,0.5673646926879883,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7736150622367859,0.3697402775287628,0.355582445859909,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6625161170959473,0.229664534330368,1.0609554052352903,284.8822021484375,284.95001220703125,298.89990234375,288.97705078125,297.65093994140625,297.2002258300781,284.87994384765625,1.0,0.6683617830276489,0.358351320028305,0.358351320028305,1.0,1.0,-3.425264835357666,0.9083505272865297,2.516914129257202,0.1335863620042801,0.9002057313919067,0.9002057313919067,0.0,219.2218017578125,190.0,48131.38671875,0.0,3660.987548828125,1.0,280.05780029296875,283.20947265625,292.0093994140625,295.1166076660156,293.1499938964844,293.1499938964844,279.75,36028.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971331357955932,1.0,0.0,0.0,3.65494704246521,3.654971122741699,8.913647775443678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.4375,0.0,1538.8905029296875,1895.4371337890625,0.0,4275.77978515625,0.906387746334076,1.0,0.0,3.0,1.0,0.0
12244500,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.786841094493866,0.3838216662406921,0.3505085408687591,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.8771406412124634,0.5389077067375183,0.5147529244422913,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.9990000128746032,0.8421958684921265,0.5603517293930054,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.7762016654014587,0.3687787055969238,0.3546653389930725,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.6645259857177734,0.2288492321968078,1.057060718536377,284.7310485839844,284.95001220703125,298.8654479980469,288.96075439453125,297.6390991210937,297.1973876953125,284.7230224609375,1.0,0.6636756062507629,0.3582522571086883,0.3582522571086883,1.0,1.0,-3.4073925018310547,0.902372419834137,2.5050201416015625,0.1316468864679336,0.8972697854042053,0.8972697854042053,0.0,214.54624938964844,190.0,48935.03125,0.0,3590.821044921875,1.0,279.8011169433594,283.0235900878906,292.0290222167969,295.2427673339844,293.1499938964844,293.1499938964844,279.75,36162.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515352725982666,3.6515591144561768,8.89701368578244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.91552734375,0.0,1536.0936279296875,1895.4371337890625,0.0,4300.0,0.9056797623634338,1.0,0.0,3.0,1.0,0.0
12244560,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.7889491319656372,0.3820686042308807,0.3488421440124511,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.8797329664230347,0.5368679761886597,0.5127585530281067,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.9990000128746032,0.8438962697982788,0.5533521175384521,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.77864009141922,0.3676095604896545,0.3534826040267944,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.6663743853569031,0.2278680354356765,1.052236795425415,284.6697998046875,284.95001220703125,298.8300170898437,288.94366455078125,297.62615966796875,297.1930236816406,284.66729736328125,1.0,0.6586783528327942,0.3583467006683349,0.3583467006683349,1.0,1.0,-3.3873510360717773,0.8962512612342834,2.4910998344421387,0.1300379782915115,0.8947473168373108,0.8947473168373108,0.0,209.83360290527344,178.0,48818.91796875,0.0,3515.991943359375,1.0,279.7582702636719,282.96356201171875,292.008056640625,295.16717529296875,293.1499938964844,293.1499938964844,280.04998779296875,36279.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645313501358032,3.6453375816345215,8.866721259437327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.3017578125,0.0,1530.052734375,1895.4371337890625,0.0,4300.0,0.9043998122215272,1.0,0.0,3.0,1.0,0.0
12244620,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7950984239578247,0.3800689876079559,0.3463001847267151,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.8868070840835571,0.5341529250144958,0.5094512104988098,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.9990000128746032,0.8502892851829529,0.5370320081710815,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7851409912109375,0.3661971390247345,0.351514607667923,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.6714349985122681,0.2265005409717559,1.0435259342193604,284.8009033203125,284.95001220703125,298.75634765625,288.90740966796875,297.615966796875,297.2064819335937,284.8007507324219,1.0,0.6481845378875732,0.3585355579853058,0.3585355579853058,1.0,1.0,-3.3478407859802246,0.8842487335205078,2.463592052459717,0.1267647743225097,0.8938812613487244,0.8938812613487244,0.0,199.359375,166.0,47243.75,0.0,3364.04736328125,1.0,280.0421142578125,283.1456604003906,291.8803405761719,294.8886108398437,293.1499938964844,293.1499938964844,280.3500061035156,36217.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940385222434998,1.0,0.0,0.0,3.6366312503814697,3.63665509223938,8.824534916129778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.47265625,0.0,1519.965087890625,1895.4371337890625,0.0,4249.50634765625,0.902442991733551,1.0,0.0,3.0,1.0,0.0
12244680,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7950984239578247,0.3800689876079559,0.3463001847267151,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.8868070840835571,0.5341529250144958,0.5094512104988098,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.9990000128746032,0.8502892851829529,0.5370320081710815,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7851409912109375,0.3661971390247345,0.351514607667923,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.6714349985122681,0.2265005409717559,1.0435259342193604,284.8009033203125,284.95001220703125,298.75634765625,288.90740966796875,297.615966796875,297.2064819335937,284.8007507324219,1.0,0.6481845378875732,0.3585355579853058,0.3585355579853058,1.0,1.0,-3.3478407859802246,0.8842487335205078,2.463592052459717,0.1267647743225097,0.8938812613487244,0.8938812613487244,0.0,199.359375,166.0,47243.75,0.0,3364.04736328125,1.0,280.0421142578125,283.1456604003906,291.8803405761719,294.8886108398437,293.1499938964844,293.1499938964844,280.3500061035156,36217.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940385222434998,1.0,0.0,0.0,3.6366312503814697,3.63665509223938,8.824534916129778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.47265625,0.0,1519.965087890625,1895.4371337890625,0.0,4249.50634765625,0.902442991733551,1.0,0.0,3.0,1.0,0.0
12244740,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8042267560958862,0.3792512714862823,0.3449977934360504,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8969423770904541,0.5326778888702393,0.507445216178894,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9990000128746032,0.8598566651344299,0.5174911618232727,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7944086194038391,0.3657561838626861,0.3505142331123352,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6790741086006165,0.2259255349636078,1.0382678508758545,284.95416259765625,284.95001220703125,298.6793518066406,288.8685607910156,297.6215515136719,297.24237060546875,284.95428466796875,1.0,0.6375525593757629,0.3587244153022766,0.3587244153022766,1.0,1.0,-3.3128316402435303,0.8736491799354553,2.43918251991272,0.123901218175888,0.8952602744102478,0.8952602744102478,0.0,187.72413635253903,169.0,45736.0,0.0,3218.799560546875,1.0,280.34161376953125,283.34814453125,291.81451416015625,294.7098083496094,293.1499938964844,293.1499938964844,280.6499938964844,36063.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800032377243042,1.0,0.0,0.0,3.6337966918945312,3.6338205337524414,8.81078392467316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.52001953125,0.0,1515.685546875,1895.4371337890625,0.0,4128.75146484375,0.9017098546028136,1.0,0.0,3.0,1.0,0.0
