time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244800,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8042267560958862,0.3792512714862823,0.3449977934360504,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8969423770904541,0.5326778888702393,0.507445216178894,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9990000128746032,0.8598566651344299,0.5174911618232727,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7944086194038391,0.3657561838626861,0.3505142331123352,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6790741086006165,0.2259255349636078,1.0382678508758545,284.95416259765625,284.95001220703125,298.6793518066406,288.8685607910156,297.6215515136719,297.24237060546875,284.95428466796875,1.0,0.6375525593757629,0.3587244153022766,0.3587244153022766,1.0,1.0,-3.3128316402435303,0.8736491799354553,2.43918251991272,0.123901218175888,0.8952602744102478,0.8952602744102478,0.0,187.72413635253903,169.0,45736.0,0.0,3218.799560546875,1.0,280.34161376953125,283.34814453125,291.81451416015625,294.7098083496094,293.1499938964844,293.1499938964844,280.6499938964844,36063.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800032377243042,1.0,0.0,0.0,3.6337966918945312,3.6338205337524414,8.81078392467316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.52001953125,0.0,1515.685546875,1895.4371337890625,0.0,4128.75146484375,0.9017098546028136,1.0,0.0,3.0,1.0,0.0
12244860,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.8100684881210327,0.3789518773555755,0.3444146811962127,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.9034169316291808,0.5318281054496765,0.5062927603721619,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9990000128746032,0.8704537749290466,0.5056256055831909,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8005676865577698,0.3658679723739624,0.3502736985683441,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.6842802166938782,0.2258955538272857,1.0364850759506226,285.11883544921875,284.95001220703125,298.599365234375,288.8274230957031,297.6328125,297.2860412597656,285.1195373535156,1.0,0.6319199204444885,0.3592461049556732,0.3592461049556732,1.0,1.0,-3.294017791748047,0.8691666126251221,2.424851179122925,0.1233158111572265,0.8989012837409973,0.8989012837409973,0.0,180.9413604736328,172.0,44433.83203125,0.0,3138.9345703125,1.0,280.6416320800781,283.5582275390625,291.7731018066406,294.578369140625,293.1499938964844,293.1499938964844,280.95001220703125,35862.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663662314414978,1.0,0.0,0.0,3.638347625732422,3.638371467590332,8.832865887598018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.32373046875,0.0,1519.216552734375,1895.4371337890625,0.0,4009.127685546875,0.9025928378105164,1.0,0.0,3.0,1.0,0.0
12244920,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.8100684881210327,0.3789518773555755,0.3444146811962127,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.9034169316291808,0.5318281054496765,0.5062927603721619,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9990000128746032,0.8704537749290466,0.5056256055831909,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8005676865577698,0.3658679723739624,0.3502736985683441,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.6842802166938782,0.2258955538272857,1.0364850759506226,285.11883544921875,284.95001220703125,298.599365234375,288.8274230957031,297.6328125,297.2860412597656,285.1195373535156,1.0,0.6319199204444885,0.3592461049556732,0.3592461049556732,1.0,1.0,-3.294017791748047,0.8691666126251221,2.424851179122925,0.1233158111572265,0.8989012837409973,0.8989012837409973,0.0,180.9413604736328,172.0,44433.83203125,0.0,3138.9345703125,1.0,280.6416320800781,283.5582275390625,291.7731018066406,294.578369140625,293.1499938964844,293.1499938964844,280.95001220703125,35862.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663662314414978,1.0,0.0,0.0,3.638347625732422,3.638371467590332,8.832865887598018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.32373046875,0.0,1519.216552734375,1895.4371337890625,0.0,4009.127685546875,0.9025928378105164,1.0,0.0,3.0,1.0,0.0
12244980,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.8131149411201477,0.378901332616806,0.3442129492759704,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.906873106956482,0.5313136577606201,0.5056277513504028,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.9990000128746032,0.8802650570869446,0.4995377957820892,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.8040668368339539,0.3662913739681244,0.3504915535449981,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.6873230338096619,0.226158931851387,1.036838173866272,285.2900085449219,284.95001220703125,298.5168151855469,288.78424072265625,297.63934326171875,297.3239440917969,285.29083251953125,1.0,0.6292867660522461,0.3597677648067474,0.3597677648067474,1.0,1.0,-3.2863316535949707,0.868253231048584,2.4180784225463867,0.1240077391266822,0.9048793315887452,0.9048793315887452,0.0,177.60415649414062,175.0,43265.03125,0.0,3103.365966796875,1.0,280.9416809082031,283.7713928222656,291.7370300292969,294.4670104980469,293.1499938964844,293.1499938964844,280.6499938964844,35636.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543125629425048,1.0,0.0,0.0,3.651309013366699,3.65133285522461,8.895911491890729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.263671875,0.0,1531.9073486328125,1895.4371337890625,0.0,3901.72900390625,0.9053380489349364,1.0,0.0,3.0,1.0,0.0
12245040,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.8131149411201477,0.378901332616806,0.3442129492759704,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.906873106956482,0.5313136577606201,0.5056277513504028,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.9990000128746032,0.8802650570869446,0.4995377957820892,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.8040668368339539,0.3662913739681244,0.3504915535449981,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.6873230338096619,0.226158931851387,1.036838173866272,285.2900085449219,284.95001220703125,298.5168151855469,288.78424072265625,297.63934326171875,297.3239440917969,285.29083251953125,1.0,0.6292867660522461,0.3597677648067474,0.3597677648067474,1.0,1.0,-3.2863316535949707,0.868253231048584,2.4180784225463867,0.1240077391266822,0.9048793315887452,0.9048793315887452,0.0,177.60415649414062,175.0,43265.03125,0.0,3103.365966796875,1.0,280.9416809082031,283.7713928222656,291.7370300292969,294.4670104980469,293.1499938964844,293.1499938964844,280.6499938964844,35636.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543125629425048,1.0,0.0,0.0,3.651309013366699,3.65133285522461,8.895911491890729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.263671875,0.0,1531.9073486328125,1895.4371337890625,0.0,3901.72900390625,0.9053380489349364,1.0,0.0,3.0,1.0,0.0
12245100,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.8135679364204407,0.3783242106437683,0.343984842300415,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.9073787331581116,0.5305551290512085,0.5051993727684021,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.9990000128746032,0.8840168714523315,0.4983444809913635,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.8047817945480347,0.3661606907844543,0.3505640029907226,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.6879569888114929,0.2260747104883194,1.0370405912399292,285.16363525390625,284.95001220703125,298.4747314453125,288.7619934082031,297.6336364746094,297.3311462402344,285.15643310546875,1.0,0.628728449344635,0.3600286245346069,0.3600286245346069,1.0,1.0,-3.2844393253326416,0.8684154152870178,2.416023731231689,0.1246168687939643,0.9050924181938172,0.9050924181938172,0.0,176.94041442871094,175.0,44223.1875,0.0,3095.51123046875,1.0,280.698486328125,283.6062316894531,291.7983093261719,294.6794738769531,293.1499938964844,293.1499938964844,280.6499938964844,35683.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962306022644043,1.0,0.0,0.0,3.657482862472534,3.657506942749024,8.92602088242711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.82958984375,0.0,1539.1353759765625,1895.4371337890625,0.0,3973.114990234375,0.9067001342773438,1.0,0.0,3.0,1.0,0.0
12245160,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8126776814460754,0.3772293031215668,0.3431956470012665,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.906372606754303,0.5292608737945557,0.5041985511779785,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.9990000128746032,0.8867176175117493,0.498891681432724,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8042090535163879,0.3656061291694641,0.350219190120697,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.6874186396598816,0.2256674766540527,1.0359011888504028,285.1134338378906,284.95001220703125,298.43212890625,288.7393493652344,297.6199035644531,297.3277893066406,285.1116638183594,1.0,0.6284037828445435,0.3600728213787079,0.3600728213787079,1.0,1.0,-3.281162738800049,0.8675339221954346,2.4136288166046143,0.124511107802391,0.9056395292282104,0.9056395292282104,0.0,177.0695343017578,178.0,44307.21875,0.0,3089.0986328125,1.0,280.6578063964844,283.55340576171875,291.785888671875,294.64813232421875,293.1499938964844,293.1499938964844,280.3500061035156,35739.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967926859855652,1.0,0.0,0.0,3.661754608154297,3.661778688430786,8.946882417149027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.24267578125,0.0,1544.333251953125,1895.4371337890625,0.0,4022.92333984375,0.9077187776565552,1.0,0.0,3.0,1.0,0.0
12245220,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8085730671882629,0.3741973340511322,0.3408078849315643,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.901842474937439,0.5257166028022766,0.5012494325637817,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.8897994160652161,0.5031325221061707,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8007174730300903,0.3636718392372131,0.3487369120121002,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6840698719024658,0.2241261452436447,1.0304844379425049,284.91241455078125,284.95001220703125,298.3456726074219,288.69305419921875,297.57916259765625,297.3036804199219,284.910400390625,1.0,0.6281094551086426,0.3601611852645874,0.3601611852645874,1.0,1.0,-3.2715537548065186,0.8647074103355408,2.406846284866333,0.1239049062132835,0.9034956097602844,0.9034956097602844,0.0,178.74465942382812,181.0,45263.98828125,0.0,3077.59716796875,1.0,280.3581237792969,283.3141784667969,291.7534484863281,294.6964111328125,293.1499938964844,293.1499938964844,280.04998779296875,35943.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833226203918456,1.0,0.0,0.0,3.664551258087158,3.6645755767822266,8.960554964687617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.67529296875,0.0,1548.9930419921875,1895.4371337890625,0.0,4157.53759765625,0.9084755778312684,1.0,0.0,3.0,1.0,0.0
12245280,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8085730671882629,0.3741973340511322,0.3408078849315643,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.901842474937439,0.5257166028022766,0.5012494325637817,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.8897994160652161,0.5031325221061707,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8007174730300903,0.3636718392372131,0.3487369120121002,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6840698719024658,0.2241261452436447,1.0304844379425049,284.91241455078125,284.95001220703125,298.3456726074219,288.69305419921875,297.57916259765625,297.3036804199219,284.910400390625,1.0,0.6281094551086426,0.3601611852645874,0.3601611852645874,1.0,1.0,-3.2715537548065186,0.8647074103355408,2.406846284866333,0.1239049062132835,0.9034956097602844,0.9034956097602844,0.0,178.74465942382812,181.0,45263.98828125,0.0,3077.59716796875,1.0,280.3581237792969,283.3141784667969,291.7534484863281,294.6964111328125,293.1499938964844,293.1499938964844,280.04998779296875,35943.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833226203918456,1.0,0.0,0.0,3.664551258087158,3.6645755767822266,8.960554964687617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.67529296875,0.0,1548.9930419921875,1895.4371337890625,0.0,4157.53759765625,0.9084755778312684,1.0,0.0,3.0,1.0,0.0
12245340,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.8025082945823669,0.3704962134361267,0.3377586305141449,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.8954393267631531,0.5213780403137207,0.4974777996540069,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.9990000128746032,0.8906312584877014,0.5098087191581726,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.7953633666038513,0.3610181212425232,0.3465210199356079,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6788063049316406,0.22186379134655,1.021718144416809,284.7073059082031,284.95001220703125,298.2578430175781,288.6455993652344,297.52880859375,297.2670288085937,284.7052307128906,1.0,0.6279050707817078,0.3602495491504669,0.3602495491504669,1.0,1.0,-3.2581779956817627,0.8606691956520081,2.3975086212158203,0.1229152753949165,0.8985828161239624,0.8985828161239624,0.0,181.49142456054688,184.0,46107.08203125,0.0,3063.9794921875,1.0,280.05816650390625,283.0746154785156,291.6960144042969,294.6967468261719,293.1499938964844,293.1499938964844,280.3500061035156,36200.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960116744041444,1.0,0.0,0.0,3.6578640937805176,3.657888174057007,8.927881935960613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.177734375,0.0,1543.4364013671875,1895.4371337890625,0.0,4266.27392578125,0.9071508049964904,1.0,0.0,3.0,1.0,0.0
12245400,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.8025082945823669,0.3704962134361267,0.3377586305141449,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.8954393267631531,0.5213780403137207,0.4974777996540069,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.9990000128746032,0.8906312584877014,0.5098087191581726,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.7953633666038513,0.3610181212425232,0.3465210199356079,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6788063049316406,0.22186379134655,1.021718144416809,284.7073059082031,284.95001220703125,298.2578430175781,288.6455993652344,297.52880859375,297.2670288085937,284.7052307128906,1.0,0.6279050707817078,0.3602495491504669,0.3602495491504669,1.0,1.0,-3.2581779956817627,0.8606691956520081,2.3975086212158203,0.1229152753949165,0.8985828161239624,0.8985828161239624,0.0,181.49142456054688,184.0,46107.08203125,0.0,3063.9794921875,1.0,280.05816650390625,283.0746154785156,291.6960144042969,294.6967468261719,293.1499938964844,293.1499938964844,280.3500061035156,36200.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960116744041444,1.0,0.0,0.0,3.6578640937805176,3.657888174057007,8.927881935960613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.177734375,0.0,1543.4364013671875,1895.4371337890625,0.0,4266.27392578125,0.9071508049964904,1.0,0.0,3.0,1.0,0.0
12245460,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7972171902656555,0.3681158125400543,0.3353293538093567,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8897413611412048,0.5182577967643738,0.4942442774772644,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9990000128746032,0.8925656080245972,0.5160022377967834,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7905778884887695,0.3592067956924438,0.3446182012557983,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6738781332969666,0.2200056165456771,1.0130565166473389,284.8534851074219,284.95001220703125,298.1690673828125,288.59735107421875,297.49285888671875,297.2499389648437,284.8539733886719,1.0,0.627819299697876,0.360411524772644,0.360411524772644,1.0,1.0,-3.246105194091797,0.8572602272033691,2.388844966888428,0.1221333593130111,0.8985150456428528,0.8985150456428528,0.0,184.08810424804688,187.0,44764.73046875,0.0,3052.412353515625,1.0,280.3421936035156,283.2694702148437,291.5575561523437,294.406005859375,293.1499938964844,293.1499938964844,280.6499938964844,36131.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839129447937012,1.0,0.0,0.0,3.652315139770508,3.652339220046997,8.900814805201662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.583984375,0.0,1536.7296142578125,1895.4371337890625,0.0,4162.642578125,0.905891180038452,1.0,0.0,3.0,1.0,0.0
12245520,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7972171902656555,0.3681158125400543,0.3353293538093567,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8897413611412048,0.5182577967643738,0.4942442774772644,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9990000128746032,0.8925656080245972,0.5160022377967834,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7905778884887695,0.3592067956924438,0.3446182012557983,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6738781332969666,0.2200056165456771,1.0130565166473389,284.8534851074219,284.95001220703125,298.1690673828125,288.59735107421875,297.49285888671875,297.2499389648437,284.8539733886719,1.0,0.627819299697876,0.360411524772644,0.360411524772644,1.0,1.0,-3.246105194091797,0.8572602272033691,2.388844966888428,0.1221333593130111,0.8985150456428528,0.8985150456428528,0.0,184.08810424804688,187.0,44764.73046875,0.0,3052.412353515625,1.0,280.3421936035156,283.2694702148437,291.5575561523437,294.406005859375,293.1499938964844,293.1499938964844,280.6499938964844,36131.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839129447937012,1.0,0.0,0.0,3.652315139770508,3.652339220046997,8.900814805201662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.583984375,0.0,1536.7296142578125,1895.4371337890625,0.0,4162.642578125,0.905891180038452,1.0,0.0,3.0,1.0,0.0
12245580,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7938508987426758,0.3668537735939026,0.3341009020805359,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8859292268753052,0.5163624286651611,0.4923310279846191,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.8961732983589172,0.5204890966415405,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7875649333000183,0.3584176301956177,0.3437660932540893,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6705865859985352,0.2188894301652908,1.0077472925186155,285.0221252441406,284.95001220703125,298.0797424316406,288.5485534667969,297.47027587890625,297.2511901855469,285.0228576660156,1.0,0.6282320618629456,0.3605735003948211,0.3605735003948211,1.0,1.0,-3.2403080463409424,0.8558707237243652,2.384437322616577,0.1220006197690963,0.9009036421775818,0.9009036421775818,0.0,186.11973571777344,190.0,43490.30859375,0.0,3051.21728515625,1.0,280.64178466796875,283.4848327636719,291.4912414550781,294.2404479980469,293.1499938964844,293.1499938964844,280.3500061035156,35966.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691754579544068,1.0,0.0,0.0,3.653034687042236,3.6530587673187256,8.904322044145374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.7841796875,0.0,1536.2930908203125,1895.4371337890625,0.0,4033.942138671875,0.9059464335441588,1.0,0.0,3.0,1.0,0.0
12245640,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7938508987426758,0.3668537735939026,0.3341009020805359,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8859292268753052,0.5163624286651611,0.4923310279846191,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.8961732983589172,0.5204890966415405,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7875649333000183,0.3584176301956177,0.3437660932540893,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6705865859985352,0.2188894301652908,1.0077472925186155,285.0221252441406,284.95001220703125,298.0797424316406,288.5485534667969,297.47027587890625,297.2511901855469,285.0228576660156,1.0,0.6282320618629456,0.3605735003948211,0.3605735003948211,1.0,1.0,-3.2403080463409424,0.8558707237243652,2.384437322616577,0.1220006197690963,0.9009036421775818,0.9009036421775818,0.0,186.11973571777344,190.0,43490.30859375,0.0,3051.21728515625,1.0,280.64178466796875,283.4848327636719,291.4912414550781,294.2404479980469,293.1499938964844,293.1499938964844,280.3500061035156,35966.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691754579544068,1.0,0.0,0.0,3.653034687042236,3.6530587673187256,8.904322044145374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.7841796875,0.0,1536.2930908203125,1895.4371337890625,0.0,4033.942138671875,0.9059464335441588,1.0,0.0,3.0,1.0,0.0
12245700,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7921370267868042,0.3658229112625122,0.3334937393665313,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8840246796607971,0.515082061290741,0.4914364516735077,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.8974217176437378,0.5228246450424194,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7860997915267944,0.3578300178050995,0.3434371650218963,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6690343022346497,0.2182483673095703,1.0055983066558838,284.893798828125,284.95001220703125,298.03497314453125,288.5240478515625,297.4548034667969,297.24627685546875,284.8863830566406,1.0,0.628595232963562,0.3606544733047485,0.3606544733047485,1.0,1.0,-3.238333940505981,0.8554691076278687,2.3828647136688232,0.1220936998724937,0.8992993831634521,0.8992993831634521,0.0,187.2335205078125,190.0,44377.28515625,0.0,3053.136962890625,1.0,280.3985595703125,283.3202514648437,291.5477905273437,294.4412841796875,293.1499938964844,293.1499938964844,280.3500061035156,36034.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975758135318756,1.0,0.0,0.0,3.652536630630493,3.6525607109069824,8.901894830160018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.701171875,0.0,1536.2523193359375,1895.4371337890625,0.0,4091.742919921875,0.9058303236961364,1.0,0.0,3.0,1.0,0.0
12245760,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.7895719408988953,0.3643328249454498,0.3323795199394226,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.881325900554657,0.5133336186408997,0.4900345802307129,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9990000128746032,0.8978739976882935,0.5260264873504639,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7839206457138062,0.3568843007087707,0.3427492380142212,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.6668644547462463,0.2173563688993454,1.0023893117904663,284.8423156738281,284.95001220703125,297.990234375,288.49951171875,297.43389892578125,297.23394775390625,284.84051513671875,1.0,0.6289141774177551,0.3607317507266998,0.3607317507266998,1.0,1.0,-3.2344765663146973,0.8544501662254333,2.3800265789031982,0.1220059171319007,0.8980268239974976,0.8980268239974976,0.0,188.7201995849609,193.0,44400.6328125,0.0,3053.074951171875,1.0,280.357666015625,283.2686767578125,291.5340270996094,294.4027709960937,293.1499938964844,293.1499938964844,280.6499938964844,36109.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801716804504396,1.0,0.0,0.0,3.649787664413452,3.649811744689941,8.888500815373845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.90625,0.0,1533.7537841796875,1895.4371337890625,0.0,4130.21533203125,0.9052932858467102,1.0,0.0,3.0,1.0,0.0
12245820,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7848350405693054,0.36234912276268,0.3304296731948852,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8762382864952087,0.5107085704803467,0.487414002418518,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.8997828364372253,0.5322045683860779,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7797837257385254,0.3555735945701599,0.3414419889450073,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6626632809638977,0.2158871442079544,0.9958484172821044,284.99224853515625,284.95001220703125,297.9010009765625,288.4505310058594,297.402587890625,297.2232971191406,284.9927978515625,1.0,0.6295609474182129,0.3608863055706024,0.3608863055706024,1.0,1.0,-3.22696852684021,0.8524825572967529,2.374485969543457,0.1217111572623252,0.8998382091522217,0.8998382091522217,0.0,191.6073608398437,196.0,43139.47265625,0.0,3052.919921875,1.0,280.64215087890625,283.4651184082031,291.4180603027344,294.1598815917969,293.1499938964844,293.1499938964844,280.95001220703125,35985.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702358841896056,1.0,0.0,0.0,3.649639129638672,3.649663209915161,8.887776630217559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.77099609375,0.0,1532.6566162109375,1895.4371337890625,0.0,4043.2861328125,0.9051972031593324,1.0,0.0,3.0,1.0,0.0
12245880,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7848350405693054,0.36234912276268,0.3304296731948852,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8762382864952087,0.5107085704803467,0.487414002418518,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.8997828364372253,0.5322045683860779,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7797837257385254,0.3555735945701599,0.3414419889450073,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6626632809638977,0.2158871442079544,0.9958484172821044,284.99224853515625,284.95001220703125,297.9010009765625,288.4505310058594,297.402587890625,297.2232971191406,284.9927978515625,1.0,0.6295609474182129,0.3608863055706024,0.3608863055706024,1.0,1.0,-3.22696852684021,0.8524825572967529,2.374485969543457,0.1217111572623252,0.8998382091522217,0.8998382091522217,0.0,191.6073608398437,196.0,43139.47265625,0.0,3052.919921875,1.0,280.64215087890625,283.4651184082031,291.4180603027344,294.1598815917969,293.1499938964844,293.1499938964844,280.95001220703125,35985.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702358841896056,1.0,0.0,0.0,3.649639129638672,3.649663209915161,8.887776630217559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.77099609375,0.0,1532.6566162109375,1895.4371337890625,0.0,4043.2861328125,0.9051972031593324,1.0,0.0,3.0,1.0,0.0
12245940,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.7815278768539429,0.3612344264984131,0.32938352227211,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.8725042343139648,0.508989691734314,0.4857329428195953,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.9990000128746032,0.9028962254524232,0.5371143817901611,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.7768879532814026,0.3549825549125671,0.3408439457416534,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.6595891118049622,0.2149305939674377,0.9915274381637572,285.1611633300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3812255859375,297.2259826660156,285.1618957519531,1.0,0.630499541759491,0.361040860414505,0.361040860414505,1.0,1.0,-3.223674058914185,0.8518697023391724,2.3718042373657227,0.1218449100852012,0.904083788394928,0.904083788394928,0.0,194.0426025390625,199.0,41917.3671875,0.0,3059.276123046875,1.0,280.9417724609375,283.67919921875,291.3510131835937,294.0016784667969,293.1499938964844,293.1499938964844,280.6499938964844,35792.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568614959716796,1.0,0.0,0.0,3.656826972961426,3.656851053237915,8.92281946107687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.74609375,0.0,1539.218994140625,1895.4371337890625,0.0,3924.560302734375,0.9066773653030396,1.0,0.0,3.0,1.0,0.0
12246000,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.7815278768539429,0.3612344264984131,0.32938352227211,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.8725042343139648,0.508989691734314,0.4857329428195953,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.9990000128746032,0.9028962254524232,0.5371143817901611,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.7768879532814026,0.3549825549125671,0.3408439457416534,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.6595891118049622,0.2149305939674377,0.9915274381637572,285.1611633300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3812255859375,297.2259826660156,285.1618957519531,1.0,0.630499541759491,0.361040860414505,0.361040860414505,1.0,1.0,-3.223674058914185,0.8518697023391724,2.3718042373657227,0.1218449100852012,0.904083788394928,0.904083788394928,0.0,194.0426025390625,199.0,41917.3671875,0.0,3059.276123046875,1.0,280.9417724609375,283.67919921875,291.3510131835937,294.0016784667969,293.1499938964844,293.1499938964844,280.6499938964844,35792.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568614959716796,1.0,0.0,0.0,3.656826972961426,3.656851053237915,8.92281946107687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.74609375,0.0,1539.218994140625,1895.4371337890625,0.0,3924.560302734375,0.9066773653030396,1.0,0.0,3.0,1.0,0.0
12246060,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7772818803787231,0.3587758243083954,0.3277434110641479,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8679584264755249,0.5060246586799622,0.4835265874862671,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.9037933349609376,0.5430569052696228,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.773290753364563,0.353517085313797,0.339926153421402,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6559938192367554,0.2134429663419723,0.9865267872810364,284.9801330566406,284.95001220703125,297.7248229980469,288.35400390625,297.3450012207031,297.20831298828125,284.9782409667969,1.0,0.6315277814865112,0.3611805140972137,0.3611805140972137,1.0,1.0,-3.219085931777954,0.8507892489433289,2.3682966232299805,0.121951125562191,0.903036653995514,0.903036653995514,0.0,197.004623413086,202.0,42867.9921875,0.0,3065.732177734375,1.0,280.6577453613281,283.4602355957031,291.39459228515625,294.1668395996094,293.1499938964844,293.1499938964844,280.3500061035156,35917.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691631197929382,1.0,0.0,0.0,3.66072154045105,3.660745620727539,8.941835289988376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.5576171875,0.0,1544.5079345703125,1895.4371337890625,0.0,4033.832763671875,0.9076076149940492,1.0,0.0,3.0,1.0,0.0
12246120,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7772818803787231,0.3587758243083954,0.3277434110641479,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8679584264755249,0.5060246586799622,0.4835265874862671,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.9037933349609376,0.5430569052696228,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.773290753364563,0.353517085313797,0.339926153421402,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6559938192367554,0.2134429663419723,0.9865267872810364,284.9801330566406,284.95001220703125,297.7248229980469,288.35400390625,297.3450012207031,297.20831298828125,284.9782409667969,1.0,0.6315277814865112,0.3611805140972137,0.3611805140972137,1.0,1.0,-3.219085931777954,0.8507892489433289,2.3682966232299805,0.121951125562191,0.903036653995514,0.903036653995514,0.0,197.004623413086,202.0,42867.9921875,0.0,3065.732177734375,1.0,280.6577453613281,283.4602355957031,291.39459228515625,294.1668395996094,293.1499938964844,293.1499938964844,280.3500061035156,35917.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691631197929382,1.0,0.0,0.0,3.66072154045105,3.660745620727539,8.941835289988376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.5576171875,0.0,1544.5079345703125,1895.4371337890625,0.0,4033.832763671875,0.9076076149940492,1.0,0.0,3.0,1.0,0.0
12246180,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.7719391584396362,0.355537861585617,0.3252188861370086,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.8624521493911743,0.5022538900375366,0.480404645204544,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.9990000128746032,0.9021828174591064,0.5499656200408936,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.7686754465103149,0.351263016462326,0.3381826281547546,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.6515252590179443,0.2114056050777435,0.9789575934410096,284.783447265625,284.95001220703125,297.6490173339844,288.3126525878906,297.3011169433594,297.17596435546875,284.7806701660156,1.0,0.6320984363555908,0.3613032698631286,0.3613032698631286,1.0,1.0,-3.2094125747680664,0.8480177521705627,2.3613948822021484,0.1214782744646072,0.899425208568573,0.899425208568573,0.0,200.30667114257807,202.0,43755.63671875,0.0,3063.16259765625,1.0,280.3627014160156,283.2277526855469,291.376708984375,294.23150634765625,293.1499938964844,293.1499938964844,280.3500061035156,36121.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983092963695526,1.0,0.0,0.0,3.6571688652038574,3.657192945480346,8.924488383854623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.3583984375,0.0,1542.0684814453125,1895.4371337890625,0.0,4155.55078125,0.9069401025772096,1.0,0.0,3.0,1.0,0.0
12246240,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.7711366415023804,0.3550762832164764,0.3248183131217956,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8616302013397217,0.5017080307006836,0.4799112379550934,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.9990000128746032,0.9018695950508118,0.5509865283966064,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.7679725885391235,0.3509220480918884,0.3378864228725433,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.6508449912071228,0.211094856262207,0.977703094482422,284.7758483886719,284.95001220703125,297.6387023925781,288.3070373535156,297.294921875,297.1712646484375,284.7737121582031,1.0,0.6321445107460022,0.3613201379776001,0.3613201379776001,1.0,1.0,-3.2077012062072754,0.8475136160850525,2.360187530517578,0.1213692501187324,0.899048388004303,0.899048388004303,0.0,200.78640747070312,205.0,43732.390625,0.0,3062.13623046875,1.0,280.3582458496094,283.2208557128906,291.3631591796875,294.2094116210937,293.1499938964844,293.1499938964844,280.6499938964844,36138.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983744502067566,1.0,0.0,0.0,3.656287670135498,3.6563117504119873,8.920188179217803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.91455078125,0.0,1541.2152099609375,1895.4371337890625,0.0,4161.1865234375,0.90675950050354,1.0,0.0,3.0,1.0,0.0
12246300,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7680729031562805,0.3535677492618561,0.3233036994934082,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8584578037261963,0.4998153448104858,0.4779883921146393,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.9010927081108092,0.5549573302268982,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7652520537376404,0.3497610688209533,0.3367234468460083,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6481722593307495,0.2099508643150329,0.9725844860076904,284.8871154785156,284.95001220703125,297.5963134765625,288.28399658203125,297.2735595703125,297.15740966796875,284.8932800292969,1.0,0.6323013305664062,0.3613899648189544,0.3613899648189544,1.0,1.0,-3.200787305831909,0.8454832434654236,2.355304002761841,0.1208926066756248,0.8996877670288086,0.8996877670288086,0.0,202.64944458007807,205.0,42643.73828125,0.0,3057.58837890625,1.0,280.6015014648437,283.37432861328125,291.2580871582031,293.9472351074219,293.1499938964844,293.1499938964844,280.6499938964844,36098.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769124388694764,1.0,0.0,0.0,3.654130697250366,3.654154777526856,8.909667030820856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.57373046875,0.0,1538.5035400390625,1895.4371337890625,0.0,4101.8271484375,0.9063020348548888,1.0,0.0,3.0,1.0,0.0
12246360,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7657730579376221,0.3524895310401916,0.3222646415233612,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.855984091758728,0.4983482658863067,0.476530373096466,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9990000128746032,0.9009021520614624,0.5581615567207336,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7631567716598511,0.3489194512367248,0.3358837962150574,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.6460243463516235,0.209018275141716,0.968355655670166,284.9212646484375,284.95001220703125,297.554443359375,288.2613220214844,297.2572631835937,297.1502380371094,284.9216613769531,1.0,0.6324938535690308,0.3615008890628814,0.3615008890628814,1.0,1.0,-3.195539951324463,0.8441012501716614,2.3514387607574463,0.1206801906228065,0.8998777866363525,0.8998777866363525,0.0,204.17788696289065,208.0,42407.734375,0.0,3054.76708984375,1.0,280.6423645019531,283.4144897460937,291.22296142578125,293.9233703613281,293.1499938964844,293.1499938964844,280.95001220703125,36051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720199704170228,1.0,0.0,0.0,3.653709650039673,3.653733730316162,8.907613278097415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.28466796875,0.0,1537.6824951171875,1895.4371337890625,0.0,4058.979248046875,0.9061492681503296,1.0,0.0,3.0,1.0,0.0
12246420,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.7622624039649963,0.3509806394577026,0.3208442330360412,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8520928621292114,0.4961234331130981,0.4743470549583435,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9990000128746032,0.9016116857528688,0.563444972038269,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.7599633932113647,0.3478164374828338,0.3347845077514648,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.6426458954811096,0.2075948566198349,0.9618714451789856,285.087890625,284.95001220703125,297.4724426269531,288.2171936035156,297.2327880859375,297.1463623046875,285.0885314941406,1.0,0.6330609321594238,0.3617226779460907,0.3617226779460907,1.0,1.0,-3.18843674659729,0.8424433469772339,2.3459932804107666,0.1206376999616622,0.90312922000885,0.90312922000885,0.0,206.78741455078125,211.0,41136.3671875,0.0,3053.8916015625,1.0,280.9418029785156,283.6275939941406,291.1557312011719,293.7568359375,293.1499938964844,293.1499938964844,280.6499938964844,35878.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563255906105042,1.0,0.0,0.0,3.657696008682251,3.65772008895874,8.927061116992263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.34423828125,0.0,1540.8358154296875,1895.4371337890625,0.0,3919.764892578125,0.9069293141365052,1.0,0.0,3.0,1.0,0.0
12246480,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.7622624039649963,0.3509806394577026,0.3208442330360412,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8520928621292114,0.4961234331130981,0.4743470549583435,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9990000128746032,0.9016116857528688,0.563444972038269,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.7599633932113647,0.3478164374828338,0.3347845077514648,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.6426458954811096,0.2075948566198349,0.9618714451789856,285.087890625,284.95001220703125,297.4724426269531,288.2171936035156,297.2327880859375,297.1463623046875,285.0885314941406,1.0,0.6330609321594238,0.3617226779460907,0.3617226779460907,1.0,1.0,-3.18843674659729,0.8424433469772339,2.3459932804107666,0.1206376999616622,0.90312922000885,0.90312922000885,0.0,206.78741455078125,211.0,41136.3671875,0.0,3053.8916015625,1.0,280.9418029785156,283.6275939941406,291.1557312011719,293.7568359375,293.1499938964844,293.1499938964844,280.6499938964844,35878.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563255906105042,1.0,0.0,0.0,3.657696008682251,3.65772008895874,8.927061116992263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.34423828125,0.0,1540.8358154296875,1895.4371337890625,0.0,3919.764892578125,0.9069293141365052,1.0,0.0,3.0,1.0,0.0
12246540,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7581385374069214,0.3482329547405243,0.3189339637756347,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8477213382720947,0.4927766025066376,0.4717641174793243,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.900174081325531,0.5693991184234619,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7563738822937012,0.3459413945674896,0.333465576171875,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6390478014945984,0.2057487964630127,0.9551743865013124,284.905029296875,284.95001220703125,297.39306640625,288.1749572753906,297.19683837890625,297.1260986328125,284.903076171875,1.0,0.6337088942527771,0.3619444966316223,0.3619444966316223,1.0,1.0,-3.1805624961853027,0.8405250906944275,2.3400375843048096,0.120660051703453,0.9010668992996216,0.9010668992996216,0.0,209.7752227783203,199.0,42036.48046875,0.0,3053.4169921875,1.0,280.65777587890625,283.4080505371094,291.2085266113281,293.9263000488281,293.1499938964844,293.1499938964844,280.3500061035156,36017.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672178030014038,1.0,0.0,0.0,3.657890796661377,3.657914876937866,8.928011538955616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.5537109375,0.0,1542.0943603515625,1895.4371337890625,0.0,4016.65869140625,0.9070419073104858,1.0,0.0,3.0,1.0,0.0
12246600,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7581385374069214,0.3482329547405243,0.3189339637756347,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8477213382720947,0.4927766025066376,0.4717641174793243,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.900174081325531,0.5693991184234619,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7563738822937012,0.3459413945674896,0.333465576171875,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6390478014945984,0.2057487964630127,0.9551743865013124,284.905029296875,284.95001220703125,297.39306640625,288.1749572753906,297.19683837890625,297.1260986328125,284.903076171875,1.0,0.6337088942527771,0.3619444966316223,0.3619444966316223,1.0,1.0,-3.1805624961853027,0.8405250906944275,2.3400375843048096,0.120660051703453,0.9010668992996216,0.9010668992996216,0.0,209.7752227783203,199.0,42036.48046875,0.0,3053.4169921875,1.0,280.65777587890625,283.4080505371094,291.2085266113281,293.9263000488281,293.1499938964844,293.1499938964844,280.3500061035156,36017.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672178030014038,1.0,0.0,0.0,3.657890796661377,3.657914876937866,8.928011538955616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.5537109375,0.0,1542.0943603515625,1895.4371337890625,0.0,4016.65869140625,0.9070419073104858,1.0,0.0,3.0,1.0,0.0
