time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246660,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.7559958696365356,0.3442599773406982,0.3155816197395324,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8458496928215027,0.4881070554256439,0.4676252901554107,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.9990000128746032,0.8969612121582031,0.5683191418647766,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.7549358010292053,0.3429935276508331,0.3308915793895721,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.6370621919631958,0.203111857175827,0.9440760612487792,284.6932678222656,284.95001220703125,297.3167419433594,288.1349182128906,297.1524658203125,297.0932922363281,284.69061279296875,1.0,0.6290849447250366,0.3621744513511657,0.3621744513511657,1.0,1.0,-3.1538445949554443,0.8325104117393494,2.32133412361145,0.1190030574798584,0.8959404826164246,0.8959404826164246,0.0,208.0845489501953,187.0,42755.421875,0.0,2988.0654296875,1.0,280.35821533203125,283.1628723144531,291.18603515625,293.9718322753906,293.1499938964844,293.1499938964844,280.6499938964844,36255.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980915069580078,1.0,0.0,0.0,3.649202823638916,3.649226903915405,8.885651823220542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.47265625,0.0,1534.1929931640625,1895.4371337890625,0.0,4136.67236328125,0.905253529548645,1.0,0.0,3.0,1.0,0.0
12246720,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.7559958696365356,0.3442599773406982,0.3155816197395324,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8458496928215027,0.4881070554256439,0.4676252901554107,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.9990000128746032,0.8969612121582031,0.5683191418647766,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.7549358010292053,0.3429935276508331,0.3308915793895721,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.6370621919631958,0.203111857175827,0.9440760612487792,284.6932678222656,284.95001220703125,297.3167419433594,288.1349182128906,297.1524658203125,297.0932922363281,284.69061279296875,1.0,0.6290849447250366,0.3621744513511657,0.3621744513511657,1.0,1.0,-3.1538445949554443,0.8325104117393494,2.32133412361145,0.1190030574798584,0.8959404826164246,0.8959404826164246,0.0,208.0845489501953,187.0,42755.421875,0.0,2988.0654296875,1.0,280.35821533203125,283.1628723144531,291.18603515625,293.9718322753906,293.1499938964844,293.1499938964844,280.6499938964844,36255.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980915069580078,1.0,0.0,0.0,3.649202823638916,3.649226903915405,8.885651823220542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.47265625,0.0,1534.1929931640625,1895.4371337890625,0.0,4136.67236328125,0.905253529548645,1.0,0.0,3.0,1.0,0.0
12246780,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7569764256477356,0.341436505317688,0.3124983608722687,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.8472422957420349,0.4844074845314026,0.4635997116565704,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.9990000128746032,0.8971473574638367,0.5605335831642151,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7563677430152893,0.3406762182712555,0.3282653093338012,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.6372829079627991,0.2008217424154281,0.9321608543395996,284.82733154296875,284.95001220703125,297.243896484375,288.09735107421875,297.1275634765625,297.08551025390625,284.8271484375,1.0,0.6214475631713867,0.3624044060707092,0.3624044060707092,1.0,1.0,-3.118454933166504,0.8216776847839355,2.2967772483825684,0.1161587834358215,0.8954447507858276,0.8954447507858276,0.0,202.32579040527344,190.0,41244.0390625,0.0,2884.24560546875,1.0,280.6421203613281,283.34765625,291.0497436523437,293.68035888671875,293.1499938964844,293.1499938964844,280.95001220703125,36183.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673301577568054,1.0,0.0,0.0,3.641725063323975,3.6417489051818848,8.849273172018002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.53564453125,0.0,1525.355224609375,1895.4371337890625,0.0,4017.651611328125,0.9035592079162598,1.0,0.0,3.0,1.0,0.0
12246840,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7569764256477356,0.341436505317688,0.3124983608722687,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.8472422957420349,0.4844074845314026,0.4635997116565704,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.9990000128746032,0.8971473574638367,0.5605335831642151,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7563677430152893,0.3406762182712555,0.3282653093338012,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.6372829079627991,0.2008217424154281,0.9321608543395996,284.82733154296875,284.95001220703125,297.243896484375,288.09735107421875,297.1275634765625,297.08551025390625,284.8271484375,1.0,0.6214475631713867,0.3624044060707092,0.3624044060707092,1.0,1.0,-3.118454933166504,0.8216776847839355,2.2967772483825684,0.1161587834358215,0.8954447507858276,0.8954447507858276,0.0,202.32579040527344,190.0,41244.0390625,0.0,2884.24560546875,1.0,280.6421203613281,283.34765625,291.0497436523437,293.68035888671875,293.1499938964844,293.1499938964844,280.95001220703125,36183.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673301577568054,1.0,0.0,0.0,3.641725063323975,3.6417489051818848,8.849273172018002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.53564453125,0.0,1525.355224609375,1895.4371337890625,0.0,4017.651611328125,0.9035592079162598,1.0,0.0,3.0,1.0,0.0
12246900,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7573358416557312,0.3405056297779083,0.3114570081233978,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8476614356040955,0.4830443263053894,0.4620969593524933,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,0.8985075950622559,0.5578542351722717,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7568545937538147,0.3398930132389068,0.3273413777351379,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6372544169425964,0.1999653875827789,0.9275745153427124,284.951171875,284.95001220703125,297.2088623046875,288.07958984375,297.1222839355469,297.0908508300781,284.9579772949219,1.0,0.6190199255943298,0.3625193834304809,0.3625193834304809,1.0,1.0,-3.1055352687835693,0.8178116083145142,2.2877237796783447,0.115047201514244,0.8966457843780518,0.8966457843780518,0.0,200.322982788086,190.0,40109.0859375,0.0,2847.39599609375,1.0,280.8985290527344,283.5148010253906,290.9881591796875,293.48687744140625,293.1499938964844,293.1499938964844,280.95001220703125,36095.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558922052383424,1.0,0.0,0.0,3.640029668807984,3.6400535106658936,8.841034855322505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.9267578125,0.0,1522.8145751953125,1895.4371337890625,0.0,3915.885498046875,0.9031580090522766,1.0,0.0,3.0,1.0,0.0
12246960,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7575415372848511,0.3397849202156067,0.3107300400733948,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8478394150733948,0.4819173812866211,0.4609372913837433,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.9001009464263916,0.5560898184776306,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7571457624435425,0.3393040895462036,0.3266908228397369,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6371203064918518,0.1992754638195037,0.9240272045135498,284.98809814453125,284.95001220703125,297.17486572265625,288.0625915527344,297.1191711425781,297.0987854003906,284.98858642578125,1.0,0.6171889901161194,0.36287721991539,0.36287721991539,1.0,1.0,-3.0960936546325684,0.8157042860984802,2.280389308929444,0.1150327697396278,0.897313117980957,0.897313117980957,0.0,198.97509765625,193.0,39865.05078125,0.0,2821.237060546875,1.0,280.9416809082031,283.556884765625,290.9883728027344,293.5103454589844,293.1499938964844,293.1499938964844,281.25,36020.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489803314208984,1.0,0.0,0.0,3.640402555465698,3.640426397323608,8.842846455081599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.91259765625,0.0,1522.668701171875,1895.4371337890625,0.0,3853.771240234375,0.9031586050987244,1.0,0.0,3.0,1.0,0.0
12247020,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.757256805896759,0.3386281728744507,0.3095815479755401,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8473971486091614,0.4800181984901428,0.4590139091014862,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.9990000128746032,0.9033307433128356,0.5546721816062927,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7570590376853943,0.3384328484535217,0.325743705034256,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.6364372372627258,0.1981810182332992,0.9185554385185242,285.15692138671875,284.95001220703125,297.110107421875,288.03094482421875,297.1145324707031,297.1156311035156,285.1575927734375,1.0,0.6149682402610779,0.3635929226875305,0.3635929226875305,1.0,1.0,-3.082971811294556,0.8134340643882751,2.269537925720215,0.1157197654247284,0.9014959931373596,0.9014959931373596,0.0,197.673568725586,196.0,38617.78125,0.0,2788.115966796875,1.0,281.24169921875,283.7704467773437,290.95928955078125,293.3959045410156,293.1499938964844,293.1499938964844,280.95001220703125,35812.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316919445991516,1.0,0.0,0.0,3.646801710128784,3.6468255519866943,8.873962542566005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.33837890625,0.0,1528.2125244140625,1895.4371337890625,0.0,3696.64013671875,0.9044497609138488,1.0,0.0,3.0,1.0,0.0
12247080,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.757256805896759,0.3386281728744507,0.3095815479755401,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8473971486091614,0.4800181984901428,0.4590139091014862,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.9990000128746032,0.9033307433128356,0.5546721816062927,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7570590376853943,0.3384328484535217,0.325743705034256,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.6364372372627258,0.1981810182332992,0.9185554385185242,285.15692138671875,284.95001220703125,297.110107421875,288.03094482421875,297.1145324707031,297.1156311035156,285.1575927734375,1.0,0.6149682402610779,0.3635929226875305,0.3635929226875305,1.0,1.0,-3.082971811294556,0.8134340643882751,2.269537925720215,0.1157197654247284,0.9014959931373596,0.9014959931373596,0.0,197.673568725586,196.0,38617.78125,0.0,2788.115966796875,1.0,281.24169921875,283.7704467773437,290.95928955078125,293.3959045410156,293.1499938964844,293.1499938964844,280.95001220703125,35812.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316919445991516,1.0,0.0,0.0,3.646801710128784,3.6468255519866943,8.873962542566005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.33837890625,0.0,1528.2125244140625,1895.4371337890625,0.0,3696.64013671875,0.9044497609138488,1.0,0.0,3.0,1.0,0.0
12247140,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.754932165145874,0.3360662460327148,0.3077788650989532,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8449440002441406,0.4768122732639313,0.4565053582191467,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.9034296870231628,0.5566729307174683,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7551742792129517,0.3366212546825409,0.3244262039661407,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6343839168548584,0.1965422183275222,0.9124770760536194,284.9737243652344,284.95001220703125,297.04998779296875,288.0027160644531,297.0929870605469,297.1081237792969,284.97174072265625,1.0,0.6139411330223083,0.3643085956573486,0.3643085956573486,1.0,1.0,-3.071307897567749,0.8116139769554138,2.259694099426269,0.1166932210326194,0.9003527164459229,0.9003527164459229,0.0,198.3031616210937,199.0,39518.421875,0.0,2768.226806640625,1.0,280.95782470703125,283.5491638183594,291.0384216308594,293.5949401855469,293.1499938964844,293.1499938964844,280.6499938964844,35934.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433128833770752,1.0,0.0,0.0,3.650082588195801,3.650106430053711,8.889936680134269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.087890625,0.0,1532.7694091796875,1895.4371337890625,0.0,3802.5244140625,0.9052392840385436,1.0,0.0,3.0,1.0,0.0
12247200,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.754932165145874,0.3360662460327148,0.3077788650989532,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8449440002441406,0.4768122732639313,0.4565053582191467,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.9034296870231628,0.5566729307174683,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7551742792129517,0.3366212546825409,0.3244262039661407,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6343839168548584,0.1965422183275222,0.9124770760536194,284.9737243652344,284.95001220703125,297.04998779296875,288.0027160644531,297.0929870605469,297.1081237792969,284.97174072265625,1.0,0.6139411330223083,0.3643085956573486,0.3643085956573486,1.0,1.0,-3.071307897567749,0.8116139769554138,2.259694099426269,0.1166932210326194,0.9003527164459229,0.9003527164459229,0.0,198.3031616210937,199.0,39518.421875,0.0,2768.226806640625,1.0,280.95782470703125,283.5491638183594,291.0384216308594,293.5949401855469,293.1499938964844,293.1499938964844,280.6499938964844,35934.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433128833770752,1.0,0.0,0.0,3.650082588195801,3.650106430053711,8.889936680134269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.087890625,0.0,1532.7694091796875,1895.4371337890625,0.0,3802.5244140625,0.9052392840385436,1.0,0.0,3.0,1.0,0.0
12247260,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.7501667141914368,0.3322389423847198,0.304692804813385,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8401024341583252,0.4722417891025543,0.4526002109050751,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.9990000128746032,0.900152862071991,0.5620171427726746,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.7510350942611694,0.3336955606937408,0.3220153450965881,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.6303726434707642,0.1940630972385406,0.9027937054634094,284.7683410644531,284.95001220703125,296.9923400878906,287.97625732421875,297.0558776855469,297.0784912109375,284.76611328125,1.0,0.6132211089134216,0.3647353947162628,0.3647353947162628,1.0,1.0,-3.0547935962677,0.8074148297309875,2.2473788261413574,0.116373635828495,0.8962609767913818,0.8962609767913818,0.0,200.5806579589844,202.0,40355.44140625,0.0,2747.505615234375,1.0,280.65826416015625,283.3082275390625,291.0335388183594,293.6643371582031,293.1499938964844,293.1499938964844,280.95001220703125,36156.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583763480186462,1.0,0.0,0.0,3.645002841949463,3.645026922225952,8.865210361364007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.81103515625,0.0,1528.786865234375,1895.4371337890625,0.0,3938.09912109375,0.9042484164237976,1.0,0.0,3.0,1.0,0.0
12247320,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.7501667141914368,0.3322389423847198,0.304692804813385,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8401024341583252,0.4722417891025543,0.4526002109050751,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.9990000128746032,0.900152862071991,0.5620171427726746,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.7510350942611694,0.3336955606937408,0.3220153450965881,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.6303726434707642,0.1940630972385406,0.9027937054634094,284.7683410644531,284.95001220703125,296.9923400878906,287.97625732421875,297.0558776855469,297.0784912109375,284.76611328125,1.0,0.6132211089134216,0.3647353947162628,0.3647353947162628,1.0,1.0,-3.0547935962677,0.8074148297309875,2.2473788261413574,0.116373635828495,0.8962609767913818,0.8962609767913818,0.0,200.5806579589844,202.0,40355.44140625,0.0,2747.505615234375,1.0,280.65826416015625,283.3082275390625,291.0335388183594,293.6643371582031,293.1499938964844,293.1499938964844,280.95001220703125,36156.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583763480186462,1.0,0.0,0.0,3.645002841949463,3.645026922225952,8.865210361364007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.81103515625,0.0,1528.786865234375,1895.4371337890625,0.0,3938.09912109375,0.9042484164237976,1.0,0.0,3.0,1.0,0.0
12247380,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7456540465354919,0.3294620513916015,0.301950603723526,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8353425860404968,0.4685618281364441,0.4489021301269531,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.8976127505302429,0.5676133036613464,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7469117045402527,0.3313481211662292,0.3196634650230407,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.626193106174469,0.1918156296014785,0.8925976157188416,284.917236328125,284.95001220703125,296.9346008300781,287.9496765136719,297.0275573730469,297.06060791015625,284.9177551269531,1.0,0.6126827597618103,0.365162193775177,0.365162193775177,1.0,1.0,-3.0386879444122314,0.8033161163330078,2.2353720664978027,0.1159381791949272,0.8970558047294617,0.8970558047294617,0.0,203.03952026367188,190.0,39068.89453125,0.0,2728.69189453125,1.0,280.9421081542969,283.50396728515625,290.90545654296875,293.39508056640625,293.1499938964844,293.1499938964844,281.25,36062.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453437328338624,1.0,0.0,0.0,3.6419498920440674,3.6419737339019775,8.850365702528507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.67138671875,0.0,1524.6993408203125,1895.4371337890625,0.0,3820.919677734375,0.9035282135009766,1.0,0.0,3.0,1.0,0.0
12247440,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7456540465354919,0.3294620513916015,0.301950603723526,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8353425860404968,0.4685618281364441,0.4489021301269531,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.8976127505302429,0.5676133036613464,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7469117045402527,0.3313481211662292,0.3196634650230407,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.626193106174469,0.1918156296014785,0.8925976157188416,284.917236328125,284.95001220703125,296.9346008300781,287.9496765136719,297.0275573730469,297.06060791015625,284.9177551269531,1.0,0.6126827597618103,0.365162193775177,0.365162193775177,1.0,1.0,-3.0386879444122314,0.8033161163330078,2.2353720664978027,0.1159381791949272,0.8970558047294617,0.8970558047294617,0.0,203.03952026367188,190.0,39068.89453125,0.0,2728.69189453125,1.0,280.9421081542969,283.50396728515625,290.90545654296875,293.39508056640625,293.1499938964844,293.1499938964844,281.25,36062.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453437328338624,1.0,0.0,0.0,3.6419498920440674,3.6419737339019775,8.850365702528507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.67138671875,0.0,1524.6993408203125,1895.4371337890625,0.0,3820.919677734375,0.9035282135009766,1.0,0.0,3.0,1.0,0.0
12247500,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7452771663665771,0.3285006880760193,0.3009361922740936,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.834938645362854,0.4671550989151001,0.4474163055419922,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.8971678018569946,0.5666112303733826,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7466453313827515,0.3305091857910156,0.3187407553195953,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6255469918251038,0.1909116804599762,0.8880918622016907,285.0448913574219,284.95001220703125,296.9057312011719,287.93634033203125,297.01824951171875,297.0582580566406,285.0519104003906,1.0,0.6105467081069946,0.3653755784034729,0.3653755784034729,1.0,1.0,-3.027963399887085,0.8003755211830139,2.227587938308716,0.1155968904495239,0.8989229202270508,0.8989229202270508,0.0,202.0664825439453,190.0,37980.46875,0.0,2702.744140625,1.0,281.1985778808594,283.6732482910156,290.8472595214844,293.2117004394531,293.1499938964844,293.1499938964844,281.25,35965.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340980052947998,1.0,0.0,0.0,3.642750024795532,3.6427741050720215,8.854255497681152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.13525390625,0.0,1524.8590087890625,1895.4371337890625,0.0,3718.645751953125,0.9036770462989808,1.0,0.0,3.0,1.0,0.0
12247560,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7460271716117859,0.3277323544025421,0.3001393377780914,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.835730254650116,0.4659581482410431,0.4461666941642761,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9990000128746032,0.8975815176963806,0.563317596912384,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7474712133407593,0.3298441469669342,0.317992627620697,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6258068680763245,0.1901472508907318,0.8840999007225037,285.0807189941406,284.95001220703125,296.8768615722656,287.9230041503906,297.0129699707031,297.0614013671875,285.0809020996094,1.0,0.6076935529708862,0.3656680881977081,0.3656680881977081,1.0,1.0,-3.015848159790039,0.7971819639205933,2.218666315078736,0.1152060180902481,0.9001977443695068,0.9001977443695068,0.0,199.7673492431641,193.0,37724.44921875,0.0,2667.455078125,1.0,281.2418212890625,283.71337890625,290.85089111328125,293.23992919921875,293.1499938964844,293.1499938964844,281.54998779296875,35887.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927387535572052,1.0,0.0,0.0,3.6456239223480233,3.6456477642059326,8.86823102064227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.63427734375,0.0,1527.464599609375,1895.4371337890625,0.0,3657.17236328125,0.9042338132858276,1.0,0.0,3.0,1.0,0.0
12247620,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.7458371520042419,0.3265163600444793,0.2989161014556885,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.8353806138038635,0.4639378488063812,0.4441109299659729,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.9990000128746032,0.8995118737220764,0.5614731907844543,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.7474305629730225,0.3288302719593048,0.3168973326683044,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.6250794529914856,0.1889155656099319,0.8779446482658386,285.25225830078125,284.95001220703125,296.819091796875,287.896240234375,297.0076599121094,297.074951171875,285.2528991699219,1.0,0.6052736639976501,0.3662531077861786,0.3662531077861786,1.0,1.0,-3.00095796585083,0.7938876152038574,2.2070703506469727,0.1152055412530899,0.9056614637374878,0.9056614637374878,0.0,198.16177368164065,196.0,36574.1953125,0.0,2630.6806640625,1.0,281.541748046875,283.9300231933594,290.8252868652344,293.1340026855469,293.1499938964844,293.1499938964844,281.25,35677.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100772142410278,1.0,0.0,0.0,3.6570076942443848,3.657031774520874,8.923702239371778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.9951171875,0.0,1538.5626220703125,1895.4371337890625,0.0,3497.320068359375,0.9066404700279236,1.0,0.0,3.0,1.0,0.0
12247680,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.7458371520042419,0.3265163600444793,0.2989161014556885,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.8353806138038635,0.4639378488063812,0.4441109299659729,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.9990000128746032,0.8995118737220764,0.5614731907844543,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.7474305629730225,0.3288302719593048,0.3168973326683044,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.6250794529914856,0.1889155656099319,0.8779446482658386,285.25225830078125,284.95001220703125,296.819091796875,287.896240234375,297.0076599121094,297.074951171875,285.2528991699219,1.0,0.6052736639976501,0.3662531077861786,0.3662531077861786,1.0,1.0,-3.00095796585083,0.7938876152038574,2.2070703506469727,0.1152055412530899,0.9056614637374878,0.9056614637374878,0.0,198.16177368164065,196.0,36574.1953125,0.0,2630.6806640625,1.0,281.541748046875,283.9300231933594,290.8252868652344,293.1340026855469,293.1499938964844,293.1499938964844,281.25,35677.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100772142410278,1.0,0.0,0.0,3.6570076942443848,3.657031774520874,8.923702239371778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.9951171875,0.0,1538.5626220703125,1895.4371337890625,0.0,3497.320068359375,0.9066404700279236,1.0,0.0,3.0,1.0,0.0
12247740,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7436137795448303,0.3239061534404754,0.2970709502696991,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8329949378967285,0.4606223702430725,0.441497653722763,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9990000128746032,0.8984019160270691,0.5633097887039185,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7455673813819885,0.3268721997737884,0.3154419064521789,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6229463815689087,0.1871616244316101,0.8713065981864929,285.06024169921875,284.95001220703125,296.7613220214844,287.869384765625,296.986083984375,297.0666198730469,285.05810546875,1.0,0.6040636897087097,0.3668381571769714,0.3668381571769714,1.0,1.0,-2.98808217048645,0.7912269830703735,2.196855306625366,0.1156379356980323,0.9055957794189452,0.9055957794189452,0.0,198.6800231933593,199.0,37376.42578125,0.0,2608.833740234375,1.0,281.2577209472656,283.6988220214844,290.90936279296875,293.3342590332031,293.1499938964844,293.1499938964844,280.95001220703125,35802.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227309226989746,1.0,0.0,0.0,3.66520357131958,3.665227651596069,8.963745017354086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.78125,0.0,1548.66552734375,1895.4371337890625,0.0,3614.33935546875,0.9085317850112916,1.0,0.0,3.0,1.0,0.0
12247800,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7436137795448303,0.3239061534404754,0.2970709502696991,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8329949378967285,0.4606223702430725,0.441497653722763,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9990000128746032,0.8984019160270691,0.5633097887039185,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7455673813819885,0.3268721997737884,0.3154419064521789,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6229463815689087,0.1871616244316101,0.8713065981864929,285.06024169921875,284.95001220703125,296.7613220214844,287.869384765625,296.986083984375,297.0666198730469,285.05810546875,1.0,0.6040636897087097,0.3668381571769714,0.3668381571769714,1.0,1.0,-2.98808217048645,0.7912269830703735,2.196855306625366,0.1156379356980323,0.9055957794189452,0.9055957794189452,0.0,198.6800231933593,199.0,37376.42578125,0.0,2608.833740234375,1.0,281.2577209472656,283.6988220214844,290.90936279296875,293.3342590332031,293.1499938964844,293.1499938964844,280.95001220703125,35802.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227309226989746,1.0,0.0,0.0,3.66520357131958,3.665227651596069,8.963745017354086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.78125,0.0,1548.66552734375,1895.4371337890625,0.0,3614.33935546875,0.9085317850112916,1.0,0.0,3.0,1.0,0.0
12247860,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7390457987785339,0.3200332224369049,0.2939383089542389,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.828294575214386,0.4559540450572967,0.4374924898147583,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.8938143849372864,0.5684519410133362,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7415450811386108,0.3238118588924408,0.3128965497016907,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6188369393348694,0.1846083849668502,0.8612235188484192,284.8519897460937,284.95001220703125,296.7035827636719,287.84246826171875,296.9495544433594,297.0378723144531,284.84967041015625,1.0,0.6032088398933411,0.367443174123764,0.367443174123764,1.0,1.0,-2.970507860183716,0.78705233335495,2.183455467224121,0.1156027168035507,0.902599036693573,0.902599036693573,0.0,200.85693359375,187.0,38218.70703125,0.0,2586.703125,1.0,280.9580993652344,283.4542541503906,290.9047546386719,293.4042358398437,293.1499938964844,293.1499938964844,280.6499938964844,36021.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938930094242096,1.0,0.0,0.0,3.665152549743652,3.6651768684387207,8.963496043179475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.57568359375,0.0,1550.25390625,1895.4371337890625,0.0,3762.712158203125,0.9086622595787048,1.0,0.0,3.0,1.0,0.0
12247920,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7390457987785339,0.3200332224369049,0.2939383089542389,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.828294575214386,0.4559540450572967,0.4374924898147583,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.8938143849372864,0.5684519410133362,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7415450811386108,0.3238118588924408,0.3128965497016907,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6188369393348694,0.1846083849668502,0.8612235188484192,284.8519897460937,284.95001220703125,296.7035827636719,287.84246826171875,296.9495544433594,297.0378723144531,284.84967041015625,1.0,0.6032088398933411,0.367443174123764,0.367443174123764,1.0,1.0,-2.970507860183716,0.78705233335495,2.183455467224121,0.1156027168035507,0.902599036693573,0.902599036693573,0.0,200.85693359375,187.0,38218.70703125,0.0,2586.703125,1.0,280.9580993652344,283.4542541503906,290.9047546386719,293.4042358398437,293.1499938964844,293.1499938964844,280.6499938964844,36021.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938930094242096,1.0,0.0,0.0,3.665152549743652,3.6651768684387207,8.963496043179475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.57568359375,0.0,1550.25390625,1895.4371337890625,0.0,3762.712158203125,0.9086622595787048,1.0,0.0,3.0,1.0,0.0
12247980,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6364440917969,0.736771285533905,0.3155551850795746,0.2900109589099884,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63592529296875,0.8262702226638794,0.4505496919155121,0.4325305819511413,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.9990000128746032,0.8877382278442383,0.5664499998092651,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63641357421875,0.7398399114608765,0.3201128840446472,0.3095059394836426,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.6163617968559265,0.1815223693847656,0.8477282524108887,284.635986328125,284.95001220703125,296.64581298828125,287.81549072265625,296.9117126464844,297.007080078125,284.6331481933594,1.0,0.5974257588386536,0.3680481910705566,0.3680481910705566,1.0,1.0,-2.9371399879455566,0.7776183485984802,2.1595218181610107,0.1140219941735267,0.8966773152351379,0.8966773152351379,0.0,198.47097778320312,175.0,38882.6328125,0.0,2512.535400390625,1.0,280.6581726074219,283.2050476074219,290.8673095703125,293.4169616699219,293.1499938964844,293.1499938964844,280.95001220703125,36296.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522804021835328,1.0,0.0,0.0,3.654980421066284,3.655004739761353,8.913810916055809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.84033203125,0.0,1540.9415283203125,1895.4371337890625,0.0,3883.482421875,0.9065700173377992,1.0,0.0,3.0,1.0,0.0
12248040,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6364440917969,0.736771285533905,0.3155551850795746,0.2900109589099884,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63592529296875,0.8262702226638794,0.4505496919155121,0.4325305819511413,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.9990000128746032,0.8877382278442383,0.5664499998092651,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63641357421875,0.7398399114608765,0.3201128840446472,0.3095059394836426,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.6163617968559265,0.1815223693847656,0.8477282524108887,284.635986328125,284.95001220703125,296.64581298828125,287.81549072265625,296.9117126464844,297.007080078125,284.6331481933594,1.0,0.5974257588386536,0.3680481910705566,0.3680481910705566,1.0,1.0,-2.9371399879455566,0.7776183485984802,2.1595218181610107,0.1140219941735267,0.8966773152351379,0.8966773152351379,0.0,198.47097778320312,175.0,38882.6328125,0.0,2512.535400390625,1.0,280.6581726074219,283.2050476074219,290.8673095703125,293.4169616699219,293.1499938964844,293.1499938964844,280.95001220703125,36296.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522804021835328,1.0,0.0,0.0,3.654980421066284,3.655004739761353,8.913810916055809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.84033203125,0.0,1540.9415283203125,1895.4371337890625,0.0,3883.482421875,0.9065700173377992,1.0,0.0,3.0,1.0,0.0
12248100,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.7365915179252625,0.313726395368576,0.2880499064922333,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.8263031840324402,0.4481910467147827,0.4299994111061096,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.9990000128746032,0.885844886302948,0.5630627870559692,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.7398962378501892,0.3184855282306671,0.3077303469181061,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.6158332228660583,0.1800876259803772,0.8404797315597534,284.7443542480469,284.95001220703125,296.616943359375,287.8019714355469,296.8983154296875,296.99908447265625,284.7509765625,1.0,0.5933825373649597,0.3683506846427917,0.3683506846427917,1.0,1.0,-2.916822671890259,0.7716861963272095,2.14513635635376,0.1127055659890174,0.8963287472724915,0.8963287472724915,0.0,195.81982421875,175.0,37743.609375,0.0,2462.112060546875,1.0,280.9013977050781,283.357177734375,290.7600402832031,293.1498718261719,293.1499938964844,293.1499938964844,280.95001220703125,36275.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432487487792968,1.0,0.0,0.0,3.649366617202759,3.649390697479248,8.886449904821347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.04248046875,0.0,1534.5228271484375,1895.4371337890625,0.0,3801.94287109375,0.905356228351593,1.0,0.0,3.0,1.0,0.0
12248160,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.7375116944313049,0.3123704493045807,0.2865684628486633,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.8274257779121399,0.4462909400463104,0.4279356002807617,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.9990000128746032,0.8852285742759705,0.5579164624214172,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7409254312515259,0.3171932995319366,0.3062779903411865,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6161590218544006,0.1788841784000396,0.8341271281242371,284.7743835449219,284.95001220703125,296.5881042480469,287.7884521484375,296.8894348144531,296.9972839355469,284.7741394042969,1.0,0.5888673067092896,0.3688040375709533,0.3688040375709533,1.0,1.0,-2.896993398666382,0.7662761211395264,2.1307172775268555,0.1117832958698272,0.8955020904541016,0.8955020904541016,0.0,192.2394561767578,163.0,37398.7109375,0.0,2408.572265625,1.0,280.9422607421875,283.39306640625,290.7285461425781,293.1219177246094,293.1499938964844,293.1499938964844,281.25,36242.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358751773834229,1.0,0.0,0.0,3.645310163497925,3.645334243774414,8.866705343280046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.9482421875,0.0,1529.7674560546875,1895.4371337890625,0.0,3734.87255859375,0.9043993949890136,1.0,0.0,3.0,1.0,0.0
12248220,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7414453029632568,0.3103883862495422,0.2843142449855804,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8318289518356323,0.4432676434516907,0.4245741963386535,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9990000128746032,0.8868966698646545,0.5441599488258362,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7449545860290527,0.3151925206184387,0.3039267659187317,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.6185860633850098,0.1769531965255737,0.8233882188796997,284.9284362792969,284.95001220703125,296.5304260253906,287.7613525390625,296.8811340332031,297.0065612792969,284.92822265625,1.0,0.5788620114326477,0.3697107434272766,0.3697107434272766,1.0,1.0,-2.8579747676849365,0.7556641697883606,2.1023106575012207,0.1100171208381652,0.8965423107147217,0.8965423107147217,0.0,183.3434295654297,166.0,35899.640625,0.0,2296.053955078125,1.0,281.24169921875,283.5968322753906,290.67138671875,292.9518737792969,293.1499938964844,293.1499938964844,281.54998779296875,36094.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914180874824524,1.0,0.0,0.0,3.64128851890564,3.64131236076355,8.847151207191928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.779296875,0.0,1524.2025146484375,1895.4371337890625,0.0,3535.362548828125,0.903405487537384,1.0,0.0,3.0,1.0,0.0
12248280,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7414453029632568,0.3103883862495422,0.2843142449855804,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8318289518356323,0.4432676434516907,0.4245741963386535,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9990000128746032,0.8868966698646545,0.5441599488258362,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7449545860290527,0.3151925206184387,0.3039267659187317,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.6185860633850098,0.1769531965255737,0.8233882188796997,284.9284362792969,284.95001220703125,296.5304260253906,287.7613525390625,296.8811340332031,297.0065612792969,284.92822265625,1.0,0.5788620114326477,0.3697107434272766,0.3697107434272766,1.0,1.0,-2.8579747676849365,0.7556641697883606,2.1023106575012207,0.1100171208381652,0.8965423107147217,0.8965423107147217,0.0,183.3434295654297,166.0,35899.640625,0.0,2296.053955078125,1.0,281.24169921875,283.5968322753906,290.67138671875,292.9518737792969,293.1499938964844,293.1499938964844,281.54998779296875,36094.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914180874824524,1.0,0.0,0.0,3.64128851890564,3.64131236076355,8.847151207191928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.779296875,0.0,1524.2025146484375,1895.4371337890625,0.0,3535.362548828125,0.903405487537384,1.0,0.0,3.0,1.0,0.0
12248340,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7435839176177979,0.3089549839496612,0.2827759087085724,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8340696096420288,0.4408899247646332,0.4220486879348755,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9990000128746032,0.8903544545173645,0.536271870136261,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7470982074737549,0.313694417476654,0.302250325679779,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.619606614112854,0.1754966974258422,0.8156067132949829,285.0933837890625,284.95001220703125,296.4728088378906,287.7342529296875,296.88189697265625,297.0284118652344,285.0938720703125,1.0,0.5730686187744141,0.3706174194812774,0.3706174194812774,1.0,1.0,-2.832224130630493,0.7494281530380249,2.082796096801758,0.1094723939895629,0.8998302817344666,0.8998302817344666,0.0,178.20339965820312,169.0,34614.4609375,0.0,2226.810546875,1.0,281.54168701171875,283.8098449707031,290.6462707519531,292.8369140625,293.1499938964844,293.1499938964844,281.8500061035156,35898.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933764696121216,1.0,0.0,0.0,3.6444363594055176,3.644460201263428,8.862454592417635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.94189453125,0.0,1526.228271484375,1895.4371337890625,0.0,3341.76904296875,0.9039794206619264,1.0,0.0,3.0,1.0,0.0
12248400,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7435839176177979,0.3089549839496612,0.2827759087085724,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8340696096420288,0.4408899247646332,0.4220486879348755,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9990000128746032,0.8903544545173645,0.536271870136261,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7470982074737549,0.313694417476654,0.302250325679779,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.619606614112854,0.1754966974258422,0.8156067132949829,285.0933837890625,284.95001220703125,296.4728088378906,287.7342529296875,296.88189697265625,297.0284118652344,285.0938720703125,1.0,0.5730686187744141,0.3706174194812774,0.3706174194812774,1.0,1.0,-2.832224130630493,0.7494281530380249,2.082796096801758,0.1094723939895629,0.8998302817344666,0.8998302817344666,0.0,178.20339965820312,169.0,34614.4609375,0.0,2226.810546875,1.0,281.54168701171875,283.8098449707031,290.6462707519531,292.8369140625,293.1499938964844,293.1499938964844,281.8500061035156,35898.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933764696121216,1.0,0.0,0.0,3.6444363594055176,3.644460201263428,8.862454592417635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.94189453125,0.0,1526.228271484375,1895.4371337890625,0.0,3341.76904296875,0.9039794206619264,1.0,0.0,3.0,1.0,0.0
12248460,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.7441266775131226,0.3078343868255615,0.2816482782363891,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729187011719,0.834469735622406,0.4389073848724365,0.4200379550457001,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.9990000128746032,0.8933669328689575,0.5328971147537231,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.7476158142089844,0.3125132620334625,0.3010033071041107,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.6194431781768799,0.1743424832820892,0.8098102807998657,285.2728881835937,284.95001220703125,296.4152526855469,287.7071228027344,296.88311767578125,297.0513000488281,285.27362060546875,1.0,0.569814145565033,0.3717376589775085,0.3717376589775085,1.0,1.0,-2.815923929214477,0.7468390464782715,2.069084882736206,0.1106095537543296,0.9056389927864076,0.9056389927864076,0.0,175.83609008789062,172.0,33571.5546875,0.0,2187.793212890625,1.0,281.8417358398437,284.0342102050781,290.63360595703125,292.7557678222656,293.1499938964844,293.1499938964844,281.54998779296875,35666.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756304383277893,1.0,0.0,0.0,3.656203031539917,3.6562271118164062,8.919775495996873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.427734375,0.0,1537.583984375,1895.4371337890625,0.0,3175.61865234375,0.9064548015594482,1.0,0.0,3.0,1.0,0.0
