time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248520,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.7441266775131226,0.3078343868255615,0.2816482782363891,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729187011719,0.834469735622406,0.4389073848724365,0.4200379550457001,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.9990000128746032,0.8933669328689575,0.5328971147537231,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.7476158142089844,0.3125132620334625,0.3010033071041107,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.6194431781768799,0.1743424832820892,0.8098102807998657,285.2728881835937,284.95001220703125,296.4152526855469,287.7071228027344,296.88311767578125,297.0513000488281,285.27362060546875,1.0,0.569814145565033,0.3717376589775085,0.3717376589775085,1.0,1.0,-2.815923929214477,0.7468390464782715,2.069084882736206,0.1106095537543296,0.9056389927864076,0.9056389927864076,0.0,175.83609008789062,172.0,33571.5546875,0.0,2187.793212890625,1.0,281.8417358398437,284.0342102050781,290.63360595703125,292.7557678222656,293.1499938964844,293.1499938964844,281.54998779296875,35666.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756304383277893,1.0,0.0,0.0,3.656203031539917,3.6562271118164062,8.919775495996873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.427734375,0.0,1537.583984375,1895.4371337890625,0.0,3175.61865234375,0.9064548015594482,1.0,0.0,3.0,1.0,0.0
12248580,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7422513365745544,0.3052613139152527,0.2798222303390503,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8324261903762817,0.4355585277080536,0.4173811376094818,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9990000128746032,0.89262855052948,0.5337086319923401,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7459256052970886,0.31032794713974,0.2993197441101074,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6174960136413574,0.1726153194904327,0.8032098412513733,285.0743408203125,284.95001220703125,296.3577575683594,287.6799621582031,296.86505126953125,297.0482177734375,285.0718994140625,1.0,0.5680934190750122,0.3728578686714172,0.3728578686714172,1.0,1.0,-2.8015596866607666,0.7448762655258179,2.0566835403442383,0.1120796725153923,0.9057297706604004,0.9057297706604004,0.0,175.74240112304688,175.0,34261.47265625,0.0,2163.24169921875,1.0,281.5577392578125,283.7960205078125,290.7266540527344,292.9622497558594,293.1499938964844,293.1499938964844,281.25,35788.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899743556976318,1.0,0.0,0.0,3.6649844646453857,3.665008544921875,8.962673518908559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.56591796875,0.0,1548.3154296875,1895.4371337890625,0.0,3309.9677734375,0.9084731340408324,1.0,0.0,3.0,1.0,0.0
12248640,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7422513365745544,0.3052613139152527,0.2798222303390503,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8324261903762817,0.4355585277080536,0.4173811376094818,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9990000128746032,0.89262855052948,0.5337086319923401,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7459256052970886,0.31032794713974,0.2993197441101074,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6174960136413574,0.1726153194904327,0.8032098412513733,285.0743408203125,284.95001220703125,296.3577575683594,287.6799621582031,296.86505126953125,297.0482177734375,285.0718994140625,1.0,0.5680934190750122,0.3728578686714172,0.3728578686714172,1.0,1.0,-2.8015596866607666,0.7448762655258179,2.0566835403442383,0.1120796725153923,0.9057297706604004,0.9057297706604004,0.0,175.74240112304688,175.0,34261.47265625,0.0,2163.24169921875,1.0,281.5577392578125,283.7960205078125,290.7266540527344,292.9622497558594,293.1499938964844,293.1499938964844,281.25,35788.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899743556976318,1.0,0.0,0.0,3.6649844646453857,3.665008544921875,8.962673518908559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.56591796875,0.0,1548.3154296875,1895.4371337890625,0.0,3309.9677734375,0.9084731340408324,1.0,0.0,3.0,1.0,0.0
12248700,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7402346134185791,0.3034422099590301,0.2783975601196289,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8303314447402954,0.4333191215991974,0.415503054857254,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.8907404541969299,0.5356285572052002,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7440829873085022,0.3087837100028991,0.2980538308620453,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6155961751937866,0.1714325994253158,0.7986040711402893,284.91949462890625,284.95001220703125,296.3290710449219,287.6663818359375,296.8490905761719,297.0372314453125,284.9093322753906,1.0,0.5674841403961182,0.3734179735183716,0.3734179735183716,1.0,1.0,-2.7928433418273926,0.7433665990829468,2.049476623535156,0.1126274242997169,0.9040268063545228,0.9040268063545228,0.0,176.43431091308594,175.0,35007.0,0.0,2152.010498046875,1.0,281.30078125,283.6023864746094,290.7575988769531,293.1019592285156,293.1499938964844,293.1499938964844,281.25,35906.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014729261398317,1.0,0.0,0.0,3.666475534439087,3.666499614715576,8.96996709798259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.07958984375,0.0,1550.872314453125,1895.4371337890625,0.0,3417.310302734375,0.908847987651825,1.0,0.0,3.0,1.0,0.0
12248760,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7376601099967957,0.3013897538185119,0.2766769230365753,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8276689052581787,0.4308093786239624,0.4132875502109527,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9990000128746032,0.888027548789978,0.538309633731842,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7417128682136536,0.3070129156112671,0.2965192496776581,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.6131220459938049,0.1700685769319534,0.7930852770805359,284.859130859375,284.95001220703125,296.3003845214844,287.6528015136719,296.8305053710937,297.0224609375,284.85662841796875,1.0,0.5669376254081726,0.3738254606723785,0.3738254606723785,1.0,1.0,-2.782860040664673,0.7410573959350586,2.0418026447296143,0.1126568689942359,0.9027687311172484,0.9027687311172484,0.0,177.48570251464844,178.0,34999.62890625,0.0,2140.443359375,1.0,281.2581787109375,283.5442810058594,290.7200927734375,293.0246887207031,293.1499938964844,293.1499938964844,280.95001220703125,36011.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073864817619324,1.0,0.0,0.0,3.665322542190552,3.66534686088562,8.964327662397409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.4638671875,0.0,1550.3685302734375,1895.4371337890625,0.0,3472.33349609375,0.9086931943893432,1.0,0.0,3.0,1.0,0.0
12248820,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626281738281,0.7331091165542603,0.2978413999080658,0.2737290263175964,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618347167969,0.8228986859321594,0.4264616668224334,0.4094634056091308,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.9990000128746032,0.8823203444480896,0.5433357954025269,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66259765625,0.7374613881111145,0.3039004206657409,0.2938193082809448,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.6084348559379578,0.1676435470581054,0.7832034826278687,284.66192626953125,284.95001220703125,296.2544860839844,287.63104248046875,296.8002014160156,296.9979248046875,284.6579284667969,1.0,0.5661396980285645,0.3744781613349914,0.3744781613349914,1.0,1.0,-2.76564359664917,0.7368887662887573,2.028754949569702,0.1124984323978424,0.8980015516281128,0.8980015516281128,0.0,179.53152465820312,178.0,35787.73828125,0.0,2121.73388671875,1.0,280.9669189453125,283.31182861328125,290.7040405273437,293.07623291015625,293.1499938964844,293.1499938964844,280.95001220703125,36243.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207529425621032,1.0,0.0,0.0,3.6582510471344,3.6582751274108887,8.929770842769358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.740234375,0.0,1544.19580078125,1895.4371337890625,0.0,3596.10546875,0.9072561860084534,1.0,0.0,3.0,1.0,0.0
12248880,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.7318879961967468,0.296949565410614,0.2729416489601135,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.8216118216514587,0.4253580868244171,0.4084451198577881,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476135253906,0.9990000128746032,0.880709707736969,0.5447100400924683,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64849853515625,0.7363191843032837,0.3031045794486999,0.2930935025215149,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.6071422696113586,0.1670143157243728,0.7805362343788147,284.64813232421875,284.95001220703125,296.2430725097656,287.6256408691406,296.793212890625,296.9925842285156,284.6457824707031,1.0,0.5659416317939758,0.3746404349803924,0.3746404349803924,1.0,1.0,-2.761047601699829,0.7357425689697266,2.0253050327301025,0.1124136969447135,0.8970327377319336,0.8970327377319336,0.0,180.09942626953125,181.0,35754.4296875,0.0,2116.86962890625,1.0,280.9581604003906,283.29931640625,290.6817626953125,293.0377502441406,293.1499938964844,293.1499938964844,281.25,36282.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216354489326476,1.0,0.0,0.0,3.6556472778320312,3.655671358108521,8.917063496483024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.69482421875,0.0,1541.5765380859375,1895.4371337890625,0.0,3604.24365234375,0.9067105650901794,1.0,0.0,3.0,1.0,0.0
12248940,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.7267953157424927,0.2937202453613281,0.2697758078575134,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8160068988800049,0.4209873080253601,0.4040727317333221,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.9990000128746032,0.8740755319595337,0.5507261753082275,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.7314111590385437,0.2999797761440277,0.2899812161922455,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.6012892723083496,0.1643688678741455,0.7684457898139954,284.8067932128906,284.95001220703125,296.1859130859375,287.5984802246094,296.76934814453125,296.9808654785156,284.8075866699219,1.0,0.5651233196258545,0.375455379486084,0.375455379486084,1.0,1.0,-2.7409422397613525,0.7309789657592773,2.009963274002075,0.1122339516878128,0.8964124917984009,0.8964124917984009,0.0,182.6082000732422,184.0,34536.25,0.0,2095.839599609375,1.0,281.2421875,283.5030517578125,290.53875732421875,292.7521667480469,293.1499938964844,293.1499938964844,281.54998779296875,36206.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905033528804779,1.0,0.0,0.0,3.647163391113281,3.6471874713897705,8.875722983248124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.95654296875,0.0,1531.5611572265625,1895.4371337890625,0.0,3450.45703125,0.9047930240631104,1.0,0.0,3.0,1.0,0.0
12249000,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.7267953157424927,0.2937202453613281,0.2697758078575134,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8160068988800049,0.4209873080253601,0.4040727317333221,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.9990000128746032,0.8740755319595337,0.5507261753082275,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.7314111590385437,0.2999797761440277,0.2899812161922455,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.6012892723083496,0.1643688678741455,0.7684457898139954,284.8067932128906,284.95001220703125,296.1859130859375,287.5984802246094,296.76934814453125,296.9808654785156,284.8075866699219,1.0,0.5651233196258545,0.375455379486084,0.375455379486084,1.0,1.0,-2.7409422397613525,0.7309789657592773,2.009963274002075,0.1122339516878128,0.8964124917984009,0.8964124917984009,0.0,182.6082000732422,184.0,34536.25,0.0,2095.839599609375,1.0,281.2421875,283.5030517578125,290.53875732421875,292.7521667480469,293.1499938964844,293.1499938964844,281.54998779296875,36206.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905033528804779,1.0,0.0,0.0,3.647163391113281,3.6471874713897705,8.875722983248124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.95654296875,0.0,1531.5611572265625,1895.4371337890625,0.0,3450.45703125,0.9047930240631104,1.0,0.0,3.0,1.0,0.0
12249060,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7232203483581543,0.2916349172592163,0.2678096294403076,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8117283582687378,0.4177854359149933,0.4009464085102081,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.8691881895065308,0.555479109287262,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.727811336517334,0.2977883517742157,0.2878385484218597,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.5966838598251343,0.1623438447713852,0.7592530250549316,284.9850769042969,284.95001220703125,296.1288452148437,287.57135009765625,296.7541809082031,296.98150634765625,284.9861145019531,1.0,0.564776599407196,0.3764699697494507,0.3764699697494507,1.0,1.0,-2.726907253265381,0.7287271022796631,1.9981801509857176,0.1132300272583961,0.8983635306358337,0.8983635306358337,0.0,184.6870574951172,172.0,33346.29296875,0.0,2082.80078125,1.0,281.5417175292969,283.7253112792969,290.4836730957031,292.6005554199219,293.1499938964844,293.1499938964844,281.8500061035156,36029.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835992217063904,1.0,0.0,0.0,3.64543342590332,3.645457267761232,8.867304472914839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.76904296875,0.0,1528.314697265625,1895.4371337890625,0.0,3250.301025390625,0.904291808605194,1.0,0.0,3.0,1.0,0.0
12249120,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7232203483581543,0.2916349172592163,0.2678096294403076,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8117283582687378,0.4177854359149933,0.4009464085102081,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.8691881895065308,0.555479109287262,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.727811336517334,0.2977883517742157,0.2878385484218597,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.5966838598251343,0.1623438447713852,0.7592530250549316,284.9850769042969,284.95001220703125,296.1288452148437,287.57135009765625,296.7541809082031,296.98150634765625,284.9861145019531,1.0,0.564776599407196,0.3764699697494507,0.3764699697494507,1.0,1.0,-2.726907253265381,0.7287271022796631,1.9981801509857176,0.1132300272583961,0.8983635306358337,0.8983635306358337,0.0,184.6870574951172,172.0,33346.29296875,0.0,2082.80078125,1.0,281.5417175292969,283.7253112792969,290.4836730957031,292.6005554199219,293.1499938964844,293.1499938964844,281.8500061035156,36029.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835992217063904,1.0,0.0,0.0,3.64543342590332,3.645457267761232,8.867304472914839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.76904296875,0.0,1528.314697265625,1895.4371337890625,0.0,3250.301025390625,0.904291808605194,1.0,0.0,3.0,1.0,0.0
12249180,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7236188650131226,0.2900811433792114,0.2662343382835388,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.8119930028915405,0.4151685237884521,0.3982823491096496,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.9990000128746032,0.8663352131843567,0.5512351989746094,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7281261086463928,0.2960730195045471,0.2860401570796966,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.5959581136703491,0.1606848835945129,0.7510227560997009,285.1648864746094,284.95001220703125,296.0719299316406,287.54425048828125,296.74169921875,296.9856262207031,285.16522216796875,1.0,0.5598800778388977,0.3774845600128174,0.3774845600128174,1.0,1.0,-2.70467472076416,0.7236576080322266,1.9810172319412231,0.1134499236941337,0.9027518630027772,0.9027518630027772,0.0,181.60858154296875,160.0,32241.712890625,0.0,2032.93359375,1.0,281.8417358398437,283.9501037597656,290.46405029296875,292.5077209472656,293.1499938964844,293.1499938964844,281.54998779296875,35808.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642957210540771,1.0,0.0,0.0,3.651963472366333,3.651987314224243,8.899100976123009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.65771484375,0.0,1533.919677734375,1895.4371337890625,0.0,3069.298828125,0.905602216720581,1.0,0.0,3.0,1.0,0.0
12249240,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7236188650131226,0.2900811433792114,0.2662343382835388,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.8119930028915405,0.4151685237884521,0.3982823491096496,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.9990000128746032,0.8663352131843567,0.5512351989746094,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7281261086463928,0.2960730195045471,0.2860401570796966,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.5959581136703491,0.1606848835945129,0.7510227560997009,285.1648864746094,284.95001220703125,296.0719299316406,287.54425048828125,296.74169921875,296.9856262207031,285.16522216796875,1.0,0.5598800778388977,0.3774845600128174,0.3774845600128174,1.0,1.0,-2.70467472076416,0.7236576080322266,1.9810172319412231,0.1134499236941337,0.9027518630027772,0.9027518630027772,0.0,181.60858154296875,160.0,32241.712890625,0.0,2032.93359375,1.0,281.8417358398437,283.9501037597656,290.46405029296875,292.5077209472656,293.1499938964844,293.1499938964844,281.54998779296875,35808.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642957210540771,1.0,0.0,0.0,3.651963472366333,3.651987314224243,8.899100976123009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.65771484375,0.0,1533.919677734375,1895.4371337890625,0.0,3069.298828125,0.905602216720581,1.0,0.0,3.0,1.0,0.0
12249300,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7246572971343994,0.2889060378074646,0.2653502225875854,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8131508827209473,0.4135036468505859,0.3968747854232788,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.8649844527244568,0.5468736290931702,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7291571497917175,0.294960469007492,0.285082459449768,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.596489667892456,0.1597507745027542,0.746844470500946,285.0202941894531,284.95001220703125,296.0435485839844,287.5307312011719,296.7348937988281,296.9867858886719,285.0091552734375,1.0,0.5563718676567078,0.3779918551445007,0.3779918551445007,1.0,1.0,-2.690513610839844,0.7200688123703003,1.970444798469544,0.1131723225116729,0.901848316192627,0.901848316192627,0.0,178.76727294921875,160.0,32840.34765625,0.0,1997.498291015625,1.0,281.5985412597656,283.7662048339844,290.55389404296875,292.72784423828125,293.1499938964844,293.1499938964844,281.54998779296875,35870.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719541430473328,1.0,0.0,0.0,3.654635190963745,3.6546592712402335,8.912127213989152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.634765625,0.0,1537.3631591796875,1895.4371337890625,0.0,3141.140625,0.9061837196350098,1.0,0.0,3.0,1.0,0.0
12249360,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7254494428634644,0.2872387170791626,0.2639394998550415,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8141918778419495,0.4113594591617584,0.3949436247348785,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.8631325364112854,0.5420515537261963,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7300800085067749,0.2934790253639221,0.2837311327457428,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5968993902206421,0.1585950702428817,0.7416110634803772,284.95343017578125,284.95001220703125,296.0151672363281,287.5172119140625,296.7267761230469,296.986083984375,284.9501953125,1.0,0.5522220730781555,0.3785102367401123,0.3785102367401123,1.0,1.0,-2.672796726226806,0.7152769565582275,1.957519769668579,0.1124854236841201,0.9011555910110474,0.9011555910110474,0.0,175.57772827148438,163.0,32729.568359375,0.0,1955.28759765625,1.0,281.5576477050781,283.7025756835937,290.5575866699219,292.70343017578125,293.1499938964844,293.1499938964844,281.25,35952.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774079084396362,1.0,0.0,0.0,3.654762506484986,3.6547865867614746,8.912747375688923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.1162109375,0.0,1538.1175537109375,1895.4371337890625,0.0,3192.28369140625,0.9062952995300292,1.0,0.0,3.0,1.0,0.0
12249420,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.7248015999794006,0.2850580513477325,0.2621142268180847,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.8136395215988159,0.408631682395935,0.3925147354602813,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.9990000128746032,0.8605279326438904,0.5398576259613037,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.72962886095047,0.2915519773960113,0.2820163667201996,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.5958763360977173,0.157126322388649,0.7352542877197266,284.7821044921875,284.95001220703125,295.9833679199219,287.5020446777344,296.7162170410156,296.9833679199219,284.7725830078125,1.0,0.5493138432502747,0.3790925145149231,0.3790925145149231,1.0,1.0,-2.655341625213623,0.7107248902320862,1.944616675376892,0.1118260025978088,0.89829021692276,0.89829021692276,0.0,173.8043975830078,163.0,33436.6328125,0.0,1920.3778076171875,1.0,281.290771484375,283.49530029296875,290.5877685546875,292.8314514160156,293.1499938964844,293.1499938964844,281.25,36100.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889417290687561,1.0,0.0,0.0,3.652410745620728,3.652434825897217,8.901280921236321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.62109375,0.0,1536.607666015625,1895.4371337890625,0.0,3304.757568359375,0.905835509300232,1.0,0.0,3.0,1.0,0.0
12249480,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.7235079407691956,0.28317990899086,0.2604707777500152,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.8123559951782227,0.4063266217708587,0.3903897404670715,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9990000128746032,0.8578334450721741,0.5395675897598267,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.7285305857658386,0.2898818254470825,0.2804904580116272,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.594302237033844,0.1558540612459182,0.7297441959381104,284.7296142578125,284.95001220703125,295.9585876464844,287.4902038574219,296.7069702148437,296.9798278808594,284.7265625,1.0,0.5474070906639099,0.3795469999313354,0.3795469999313354,1.0,1.0,-2.642009735107422,0.707255482673645,1.9347542524337769,0.1113941818475723,0.896426260471344,0.896426260471344,0.0,173.1905517578125,166.0,33349.2109375,0.0,1897.304931640625,1.0,281.2581787109375,283.4472961425781,290.5517883300781,292.75836181640625,293.1499938964844,293.1499938964844,281.54998779296875,36198.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936811089515686,1.0,0.0,0.0,3.6482255458831774,3.648249626159668,8.880893460627703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.56787109375,0.0,1532.6806640625,1895.4371337890625,0.0,3344.615234375,0.9049949645996094,1.0,0.0,3.0,1.0,0.0
12249540,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7204564213752747,0.2800730764865875,0.2573485076427459,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8090662956237793,0.4021606147289276,0.3861429393291473,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.8528652787208557,0.5403501987457275,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7256878614425659,0.2867985367774963,0.2773629426956177,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.590246856212616,0.1533193439245224,0.7178453803062439,284.8792419433594,284.95001220703125,295.9021301269531,287.4632568359375,296.6889038085937,296.9760131835937,284.8798522949219,1.0,0.5441597104072571,0.3805837631225586,0.3805837631225586,1.0,1.0,-2.616031646728516,0.7008310556411743,1.915200471878052,0.1108237951993942,0.8966977596282959,0.8966977596282959,0.0,172.7112579345703,154.0,32077.69921875,0.0,1856.089599609375,1.0,281.5421447753906,283.64434814453125,290.4037170410156,292.4700927734375,293.1499938964844,293.1499938964844,281.8500061035156,36113.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772386908531189,1.0,0.0,0.0,3.643208265304565,3.643232107162476,8.856482622832118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.69921875,0.0,1526.4722900390625,1895.4371337890625,0.0,3190.69775390625,0.90384441614151,1.0,0.0,3.0,1.0,0.0
12249600,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7204564213752747,0.2800730764865875,0.2573485076427459,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8090662956237793,0.4021606147289276,0.3861429393291473,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.8528652787208557,0.5403501987457275,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7256878614425659,0.2867985367774963,0.2773629426956177,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.590246856212616,0.1533193439245224,0.7178453803062439,284.8792419433594,284.95001220703125,295.9021301269531,287.4632568359375,296.6889038085937,296.9760131835937,284.8798522949219,1.0,0.5441597104072571,0.3805837631225586,0.3805837631225586,1.0,1.0,-2.616031646728516,0.7008310556411743,1.915200471878052,0.1108237951993942,0.8966977596282959,0.8966977596282959,0.0,172.7112579345703,154.0,32077.69921875,0.0,1856.089599609375,1.0,281.5421447753906,283.64434814453125,290.4037170410156,292.4700927734375,293.1499938964844,293.1499938964844,281.8500061035156,36113.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772386908531189,1.0,0.0,0.0,3.643208265304565,3.643232107162476,8.856482622832118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.69921875,0.0,1526.4722900390625,1895.4371337890625,0.0,3190.69775390625,0.90384441614151,1.0,0.0,3.0,1.0,0.0
12249660,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.721425473690033,0.277855634689331,0.2551244795322418,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8101813793182373,0.3988266289234161,0.3827654421329498,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.8497128486633301,0.5333937406539917,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7265406250953674,0.2843589782714844,0.2748340964317322,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.5898670554161072,0.1512249410152435,0.7074228525161743,284.9714660644531,284.95001220703125,295.84588623046875,287.4364013671875,296.45037841796875,296.97705078125,284.9664001464844,1.0,0.5370905995368958,0.6283502578735352,0.6283502578735352,0.6000000238418579,1.0,-2.585393190383911,1.2193526029586792,1.366040587425232,0.6358494162559509,0.8980358839035034,0.8980358839035034,0.0,168.1035614013672,157.0,30123.80859375,0.0,1789.2208251953125,1.0,281.8416748046875,283.8208312988281,290.3340759277344,292.2812194824219,293.1499938964844,293.1499938964844,282.1499938964844,35999.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531370759010315,1.0,0.0,0.0,3.643381834030152,3.6434056758880615,8.857326747602201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.1259765625,0.0,1525.811767578125,1895.4371337890625,0.0,2964.661865234375,0.9037938117980956,1.0,0.0,3.0,1.0,0.0
12249720,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.721425473690033,0.277855634689331,0.2551244795322418,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8101813793182373,0.3988266289234161,0.3827654421329498,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.8497128486633301,0.5333937406539917,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7265406250953674,0.2843589782714844,0.2748340964317322,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.5898670554161072,0.1512249410152435,0.7074228525161743,284.9714660644531,284.95001220703125,295.84588623046875,287.4364013671875,296.45037841796875,296.97705078125,284.9664001464844,1.0,0.5370905995368958,0.6283502578735352,0.6283502578735352,0.6000000238418579,1.0,-2.585393190383911,1.2193526029586792,1.366040587425232,0.6358494162559509,0.8980358839035034,0.8980358839035034,0.0,168.1035614013672,157.0,30123.80859375,0.0,1789.2208251953125,1.0,281.8416748046875,283.8208312988281,290.3340759277344,292.2812194824219,293.1499938964844,293.1499938964844,282.1499938964844,35999.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531370759010315,1.0,0.0,0.0,3.643381834030152,3.6434056758880615,8.857326747602201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.1259765625,0.0,1525.811767578125,1895.4371337890625,0.0,2964.661865234375,0.9037938117980956,1.0,0.0,3.0,1.0,0.0
12249780,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7216195464134216,0.2759259939193725,0.2532335221767425,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.81026691198349,0.3957769572734833,0.379724383354187,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9990000128746032,0.8480381965637207,0.5289859771728516,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.726578950881958,0.2821650207042694,0.272609531879425,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.5888550877571106,0.1493951380252838,0.6984695792198181,285.0865478515625,284.95001220703125,295.78985595703125,287.4096069335937,295.9848937988281,296.9805908203125,285.08221435546875,1.0,0.5331342816352844,0.8761167526245117,0.8761167526245117,0.2000000029802322,1.0,-2.5607333183288574,2.164990425109864,0.395742803812027,1.584563136100769,0.9010030627250672,0.9010030627250672,0.0,165.31797790527344,160.0,28330.578125,0.0,1744.111083984375,1.0,282.1417236328125,283.999267578125,290.2884521484375,292.1189880371094,293.1499938964844,293.1499938964844,281.8500061035156,35859.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253808617591858,1.0,0.0,0.0,3.648244857788086,3.648268938064575,8.880987820703012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.904296875,0.0,1530.16552734375,1895.4371337890625,0.0,2705.4892578125,0.9047894477844238,1.0,0.0,3.0,1.0,0.0
12249840,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7216195464134216,0.2759259939193725,0.2532335221767425,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.81026691198349,0.3957769572734833,0.379724383354187,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9990000128746032,0.8480381965637207,0.5289859771728516,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.726578950881958,0.2821650207042694,0.272609531879425,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.5888550877571106,0.1493951380252838,0.6984695792198181,285.0865478515625,284.95001220703125,295.78985595703125,287.4096069335937,295.9848937988281,296.9805908203125,285.08221435546875,1.0,0.5331342816352844,0.8761167526245117,0.8761167526245117,0.2000000029802322,1.0,-2.5607333183288574,2.164990425109864,0.395742803812027,1.584563136100769,0.9010030627250672,0.9010030627250672,0.0,165.31797790527344,160.0,28330.578125,0.0,1744.111083984375,1.0,282.1417236328125,283.999267578125,290.2884521484375,292.1189880371094,293.1499938964844,293.1499938964844,281.8500061035156,35859.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253808617591858,1.0,0.0,0.0,3.648244857788086,3.648268938064575,8.880987820703012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.904296875,0.0,1530.16552734375,1895.4371337890625,0.0,2705.4892578125,0.9047894477844238,1.0,0.0,3.0,1.0,0.0
12249900,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7210298180580139,0.2744459807872772,0.2522077858448028,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8095420002937317,0.3937976062297821,0.3781445026397705,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.8460274338722229,0.5282183885574341,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7259588241577148,0.2807222306728363,0.2714630365371704,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.5877680778503418,0.1483111530542373,0.6941442489624023,284.86846923828125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98065185546875,284.8525085449219,1.0,0.5318588018417358,1.0,1.0,0.0,1.0,-2.550116777420044,2.5500917434692383,2.4821250917739235e-05,1.9706652164459229,0.8983687162399292,0.8983687162399292,0.0,164.81661987304688,160.0,28302.455078125,0.0,1728.4703369140625,1.0,281.8986511230469,283.7752990722656,290.37213134765625,292.2968139648437,293.1499938964844,293.1499938964844,281.8500061035156,35998.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279941082000732,1.0,0.0,0.0,3.648206949234009,3.648231029510498,8.880803079591715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.74658203125,0.0,1531.1641845703125,1895.4371337890625,0.0,2729.78076171875,0.904804527759552,1.0,0.0,3.0,1.0,0.0
12249960,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.7190076112747192,0.2724449336528778,0.250607967376709,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8073421716690063,0.391324520111084,0.3760205507278442,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.9990000128746032,0.8425779342651367,0.5295588970184326,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.7240840196609497,0.2788614630699157,0.2698904573917389,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.5853721499443054,0.1469404399394989,0.6886637210845947,284.78912353515625,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.9776916503906,284.7857360839844,1.0,0.5307618379592896,1.0,1.0,0.0,1.0,-2.538780927658081,2.538775682449341,5.184663677937351e-06,1.962000846862793,0.896433413028717,0.896433413028717,0.0,165.13153076171875,163.0,28163.17578125,0.0,1713.744873046875,1.0,281.8578491210937,283.7091979980469,290.3704833984375,292.2469787597656,293.1499938964844,293.1499938964844,282.1499938964844,36131.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278408050537109,1.0,0.0,0.0,3.644477605819702,3.644501686096192,8.862655818120402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.77587890625,0.0,1528.0145263671875,1895.4371337890625,0.0,2728.354736328125,0.9041106104850768,1.0,0.0,3.0,1.0,0.0
12250020,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7164644002914429,0.2707033157348633,0.2488283067941665,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8044857978820801,0.3889402151107788,0.3735942542552948,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9990000128746032,0.8390235900878906,0.5316547751426697,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7216512560844421,0.2770285904407501,0.2680500149726867,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.5822432041168213,0.1454848349094391,0.6820452809333801,284.939453125,284.95001220703125,295.7027587890625,287.3679504394531,295.7039794921875,296.9752502441406,284.9480285644531,1.0,0.5297459363937378,1.0,1.0,0.0,1.0,-2.5260791778564453,2.526073932647705,5.132585556566482e-06,1.952194809913636,0.8977214694023132,0.8977214694023132,0.0,165.79449462890625,163.0,27411.74609375,0.0,1698.71142578125,1.0,282.1109924316406,283.8944396972656,290.27362060546875,292.0199279785156,293.1499938964844,293.1499938964844,282.1499938964844,36057.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133285045623779,1.0,0.0,0.0,3.642842531204224,3.642866373062134,8.854704560690152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.30908203125,0.0,1525.6461181640625,1895.4371337890625,0.0,2593.878662109375,0.9037578105926514,1.0,0.0,3.0,1.0,0.0
12250080,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7149021625518799,0.2696973085403442,0.2478466629981994,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8026061654090881,0.3874157965183258,0.3720785975456238,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.8366739749908447,0.5331294536590576,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7200394868850708,0.2758620679378509,0.2668884098529815,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.5800533890724182,0.1444850713014602,0.6774761080741882,284.97515869140625,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.97491455078125,284.9759216308594,1.0,0.529154360294342,1.0,1.0,0.0,1.0,-2.5179622173309326,2.5179572105407715,5.099671852804022e-06,1.9459259510040283,0.8982744812965393,0.8982744812965393,0.0,166.29217529296875,151.0,27265.673828125,0.0,1689.4813232421875,1.0,282.14215087890625,283.9284973144531,290.2666931152344,292.0287780761719,293.1499938964844,293.1499938964844,282.45001220703125,35998.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054242134094238,1.0,0.0,0.0,3.643544912338257,3.643568754196167,8.858119144861121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.259765625,0.0,1525.987060546875,1895.4371337890625,0.0,2521.1201171875,0.9038441777229308,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.7155553698539734,0.2680149674415588,0.2460542023181915,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.803162157535553,0.3845768868923187,0.3690997064113617,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.9990000128746032,0.8332210183143616,0.5277925729751587,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.7203589081764221,0.2737064659595489,0.2645885944366455,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.5790108442306519,0.1425346434116363,0.6676753163337708,285.1802978515625,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9774780273437,285.1806640625,1.0,0.5232789516448975,1.0,1.0,0.0,1.0,-2.4912891387939453,2.491284370422364,4.992610229237471e-06,1.9255000352859497,0.9030689597129822,0.9030689597129822,0.0,162.63888549804688,139.0,26328.11328125,0.0,1636.98876953125,1.0,282.4417724609375,284.1633605957031,290.2315673828125,291.9196472167969,293.1499938964844,293.1499938964844,282.1499938964844,35772.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817361354827881,1.0,0.0,0.0,3.651323556900024,3.6513476371765137,8.895982546164305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.4599609375,0.0,1532.9356689453125,1895.4371337890625,0.0,2305.7421875,0.9054335951805116,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.7155553698539734,0.2680149674415588,0.2460542023181915,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.803162157535553,0.3845768868923187,0.3690997064113617,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.9990000128746032,0.8332210183143616,0.5277925729751587,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.7203589081764221,0.2737064659595489,0.2645885944366455,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.5790108442306519,0.1425346434116363,0.6676753163337708,285.1802978515625,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9774780273437,285.1806640625,1.0,0.5232789516448975,1.0,1.0,0.0,1.0,-2.4912891387939453,2.491284370422364,4.992610229237471e-06,1.9255000352859497,0.9030689597129822,0.9030689597129822,0.0,162.63888549804688,139.0,26328.11328125,0.0,1636.98876953125,1.0,282.4417724609375,284.1633605957031,290.2315673828125,291.9196472167969,293.1499938964844,293.1499938964844,282.1499938964844,35772.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817361354827881,1.0,0.0,0.0,3.651323556900024,3.6513476371765137,8.895982546164305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.4599609375,0.0,1532.9356689453125,1895.4371337890625,0.0,2305.7421875,0.9054335951805116,1.0,0.0,3.0,1.0,0.0
12250260,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7178390026092529,0.2650965452194214,0.2436888068914413,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8059228658676147,0.3806095123291015,0.3656049966812134,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9990000128746032,0.8292337656021118,0.5175750255584717,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7224843502044678,0.2707401216030121,0.2619158029556274,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.5798942446708679,0.1402478218078613,0.657257080078125,284.9306335449219,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.97662353515625,284.9263610839844,1.0,0.5148082971572876,1.0,1.0,0.0,1.0,-2.4562549591064453,2.456250190734864,4.853575774177443e-06,1.8985780477523804,0.9008897542953492,0.9008897542953492,0.0,156.2620086669922,142.0,26497.41015625,0.0,1562.8712158203125,1.0,282.15777587890625,283.89599609375,290.33941650390625,292.11212158203125,293.1499938964844,293.1499938964844,281.8500061035156,35957.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943882346153259,1.0,0.0,0.0,3.654172658920288,3.654196739196777,8.909871098694566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.84326171875,0.0,1537.496826171875,1895.4371337890625,0.0,2420.23291015625,0.9061612486839294,1.0,0.0,3.0,1.0,0.0
12250320,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7178390026092529,0.2650965452194214,0.2436888068914413,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8059228658676147,0.3806095123291015,0.3656049966812134,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9990000128746032,0.8292337656021118,0.5175750255584717,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7224843502044678,0.2707401216030121,0.2619158029556274,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.5798942446708679,0.1402478218078613,0.657257080078125,284.9306335449219,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.97662353515625,284.9263610839844,1.0,0.5148082971572876,1.0,1.0,0.0,1.0,-2.4562549591064453,2.456250190734864,4.853575774177443e-06,1.8985780477523804,0.9008897542953492,0.9008897542953492,0.0,156.2620086669922,142.0,26497.41015625,0.0,1562.8712158203125,1.0,282.15777587890625,283.89599609375,290.33941650390625,292.11212158203125,293.1499938964844,293.1499938964844,281.8500061035156,35957.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943882346153259,1.0,0.0,0.0,3.654172658920288,3.654196739196777,8.909871098694566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.84326171875,0.0,1537.496826171875,1895.4371337890625,0.0,2420.23291015625,0.9061612486839294,1.0,0.0,3.0,1.0,0.0
