time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250380,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7158599495887756,0.2608847022056579,0.2400837540626526,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581726074219,0.8040410280227661,0.3753211200237274,0.3608230054378509,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573181152344,0.9990000128746032,0.8228704333305359,0.5143110752105713,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.7207542657852173,0.266728937625885,0.2582800090312958,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.576797604560852,0.1373005211353302,0.6444287300109863,284.65826416015625,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.96929931640625,284.6542663574219,1.0,0.5093476176261902,1.0,1.0,0.0,1.0,-2.4224698543548584,2.4224650859832764,4.720996457763249e-06,1.8723948001861568,0.8948329091072083,0.8948329091072083,0.0,153.51641845703125,145.0,26659.9453125,0.0,1507.1663818359375,1.0,281.85821533203125,283.6109313964844,290.33319091796875,292.14434814453125,293.1499938964844,293.1499938964844,282.1499938964844,36267.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101606369018555,1.0,0.0,0.0,3.645305395126343,3.645329475402832,8.866682037478313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.04541015625,0.0,1529.950439453125,1895.4371337890625,0.0,2564.672607421875,0.9043830037117004,1.0,0.0,3.0,1.0,0.0
12250440,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7158599495887756,0.2608847022056579,0.2400837540626526,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581726074219,0.8040410280227661,0.3753211200237274,0.3608230054378509,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573181152344,0.9990000128746032,0.8228704333305359,0.5143110752105713,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.7207542657852173,0.266728937625885,0.2582800090312958,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.576797604560852,0.1373005211353302,0.6444287300109863,284.65826416015625,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.96929931640625,284.6542663574219,1.0,0.5093476176261902,1.0,1.0,0.0,1.0,-2.4224698543548584,2.4224650859832764,4.720996457763249e-06,1.8723948001861568,0.8948329091072083,0.8948329091072083,0.0,153.51641845703125,145.0,26659.9453125,0.0,1507.1663818359375,1.0,281.85821533203125,283.6109313964844,290.33319091796875,292.14434814453125,293.1499938964844,293.1499938964844,282.1499938964844,36267.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101606369018555,1.0,0.0,0.0,3.645305395126343,3.645329475402832,8.866682037478313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.04541015625,0.0,1529.950439453125,1895.4371337890625,0.0,2564.672607421875,0.9043830037117004,1.0,0.0,3.0,1.0,0.0
12250500,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.7140339612960815,0.2590890228748321,0.2382375001907348,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.8021201491355896,0.3729267418384552,0.3583461940288543,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9990000128746032,0.8197158575057983,0.5143619775772095,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.7190468311309814,0.2648699581623077,0.2563730180263519,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.5742993354797363,0.1358468979597091,0.6375853419303894,284.7925720214844,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9660339355469,284.8040771484375,1.0,0.5072664618492126,1.0,1.0,0.0,1.0,-2.406821012496948,2.4068164825439453,4.660220383811975e-06,1.8602616786956787,0.8950326442718506,0.8950326442718506,0.0,153.04013061523438,145.0,25912.611328125,0.0,1485.0582275390625,1.0,282.1011962890625,283.7833557128906,290.2077331542969,291.87872314453125,293.1499938964844,293.1499938964844,282.1499938964844,36230.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79877769947052,1.0,0.0,0.0,3.6404550075531006,3.6404788494110094,8.843101682032284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.67333984375,0.0,1524.2939453125,1895.4371337890625,0.0,2460.255126953125,0.9033443927764891,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7126235365867615,0.2577775418758392,0.236897274851799,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8005053400993347,0.3709929287433624,0.3563603162765503,296.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9990000128746032,0.8172032237052917,0.5145286321640015,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7175788283348083,0.2633512020111084,0.2548167407512665,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.572035014629364,0.1345917284488678,0.6316015720367432,284.8415832519531,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9650573730469,284.8422546386719,1.0,0.5056114196777344,1.0,1.0,0.0,1.0,-2.393962860107422,2.39395809173584,4.610570158547489e-06,1.8502825498580933,0.8948572278022766,0.8948572278022766,0.0,152.71397399902344,148.0,25714.84765625,0.0,1467.3302001953125,1.0,282.1422424316406,283.8294677734375,290.1712951660156,291.85406494140625,293.1499938964844,293.1499938964844,282.45001220703125,36167.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890348434448242,1.0,0.0,0.0,3.638028860092163,3.638052940368652,8.831319178170816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.0849609375,0.0,1521.1427001953125,1895.4371337890625,0.0,2371.625244140625,0.9027258157730104,1.0,0.0,3.0,1.0,0.0
12250620,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7102057337760925,0.2558833360671997,0.2350125759840011,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7975167632102966,0.3678804039955139,0.3532246053218841,296.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.8130886554718018,0.5155932307243347,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7148475050926208,0.2609059512615204,0.2523505091667175,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.5678718686103821,0.1324931681156158,0.6216704249382019,285.0539245605469,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9673767089844,285.05499267578125,1.0,0.5033771395683289,1.0,1.0,0.0,1.0,-2.3743107318878174,2.3743062019348145,4.5352680899668485e-06,1.8350558280944824,0.897988498210907,0.897988498210907,0.0,152.63011169433594,136.0,24858.44921875,0.0,1442.2037353515625,1.0,282.4416809082031,284.0718688964844,290.1146545410156,291.7156982421875,293.1499938964844,293.1499938964844,282.75,35948.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623162269592285,1.0,0.0,0.0,3.639127016067505,3.639150857925415,8.836651090859959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.86279296875,0.0,1520.7218017578125,1895.4371337890625,0.0,2132.91943359375,0.902828812599182,1.0,0.0,3.0,1.0,0.0
12250680,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7102057337760925,0.2558833360671997,0.2350125759840011,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7975167632102966,0.3678804039955139,0.3532246053218841,296.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.8130886554718018,0.5155932307243347,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7148475050926208,0.2609059512615204,0.2523505091667175,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.5678718686103821,0.1324931681156158,0.6216704249382019,285.0539245605469,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9673767089844,285.05499267578125,1.0,0.5033771395683289,1.0,1.0,0.0,1.0,-2.3743107318878174,2.3743062019348145,4.5352680899668485e-06,1.8350558280944824,0.897988498210907,0.897988498210907,0.0,152.63011169433594,136.0,24858.44921875,0.0,1442.2037353515625,1.0,282.4416809082031,284.0718688964844,290.1146545410156,291.7156982421875,293.1499938964844,293.1499938964844,282.75,35948.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623162269592285,1.0,0.0,0.0,3.639127016067505,3.639150857925415,8.836651090859959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.86279296875,0.0,1520.7218017578125,1895.4371337890625,0.0,2132.91943359375,0.902828812599182,1.0,0.0,3.0,1.0,0.0
12250740,296.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.7118836641311646,0.0,0.2335614562034607,296.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.7990720868110657,0.0,0.3505963981151581,296.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.0,0.508858859539032,296.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.7159803509712219,0.0,0.2502694129943847,296.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.567655622959137,0.0,0.6129798293113708,285.2631225585937,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9732666015625,285.2636413574219,0.0,0.0,1.0,1.0,0.0,1.0,-2.348390579223633,2.34838604927063,4.437270490598166e-06,1.8151564598083496,0.0,0.0,0.0,148.4468536376953,60.0,23971.173828125,0.0,1393.247802734375,0.0,282.7417297363281,284.3095703125,290.1036682128906,291.6439208984375,293.1499938964844,293.1499938964844,278.1499938964844,35688.18359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649984121322632,3.650007963180542,8.889456921679084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.8177490234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.7118836641311646,0.0,0.2335614562034607,296.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.7990720868110657,0.0,0.3505963981151581,296.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.0,0.508858859539032,296.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.7159803509712219,0.0,0.2502694129943847,296.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.567655622959137,0.0,0.6129798293113708,285.2631225585937,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9732666015625,285.2636413574219,0.0,0.0,1.0,1.0,0.0,1.0,-2.348390579223633,2.34838604927063,4.437270490598166e-06,1.8151564598083496,0.0,0.0,0.0,148.4468536376953,60.0,23971.173828125,0.0,1393.247802734375,0.0,282.7417297363281,284.3095703125,290.1036682128906,291.6439208984375,293.1499938964844,293.1499938964844,278.1499938964844,35688.18359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.649984121322632,3.650007963180542,8.889456921679084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.8177490234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,0.0009260470978915,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.0009751745965331,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.356216698884964,0.0,0.0007202613051049,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.000975172384642,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.0046257600188255,285.3497009277344,294.1499938964844,295.3168334960937,287.1830444335937,295.3537902832031,296.8167724609375,284.4071044921875,0.0,0.0,0.7533350586891174,0.7533350586891174,0.2466649264097213,1.0,-0.0098687391728162,0.0099434424191713,-7.47032681829296e-05,-0.0124084139242768,0.0,0.0,0.0,0.0,60.0,1171.993896484375,-0.0,-6.640224910370307e-06,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,2.852175384759903e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2584430052345575e-16,5.263526261709266e-16,4.36180536103916e-21,8.390755809346145e-14,8.390717862270108e-14,3.735821649867381e-19,0.0,0.0,-0.0,0.0,0.0,3.123451998577831e-27,4.0046664369393407e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,0.0009287860011681,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0013617543736472,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0010292425286024,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.000993653316982,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,0.0026114203501492,285.3464660644531,294.1499938964844,295.2962646484375,287.172607421875,295.3507385253906,296.69317626953125,284.1331481933594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0076460284180939,0.0079824812710285,-0.0003364527074154,-0.0135194435715675,0.0,0.0,0.0,0.0,60.0,579.9479370117188,-0.0,-4.709732365881791e-06,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.920330439299936e-28,8.172921571355367e-28,9.313103199191949e-31,-5.451236455600516e-18,-5.4473648367434624e-18,-3.871504150367941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001199111939058,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0001375506108161,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,0.0001349978119833,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001267304760403,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,0.0005393630708567,285.3437194824219,294.1499938964844,295.2694702148437,287.1585693359375,295.348876953125,296.4951171875,283.984375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012705068802461,0.0031422404572367,-0.0018717334605753,-0.0164926201105117,0.0,0.0,0.0,0.0,60.0,228.7599334716797,-0.0,-1.1005191424828809e-07,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.397983703028584e-38,-4.558458656650545e-38,-1.040185251366776e-38,4.42114628036382e-21,3.5867084504053465e-21,8.344377794713754e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.598369797458872e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.000101364654256,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,7.572321192128584e-05,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,0.0001010872147162,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0004779273003805,285.3426818847656,294.1499938964844,295.2427673339844,287.14410400390625,295.3479919433594,296.3072509765625,283.9435729980469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226770536974,0.0008187665371224,0.000203910502023,-0.0185409020632505,0.0,0.0,0.0,0.0,60.0,88.51290893554688,-0.0,-7.130810786293297e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,6.265746525556784e-21,3.2177873108454386e-21,3.0479592147113456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,9.530518582323566e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,0.0001003645302262,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,7.413858838845044e-05,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,0.0001003611032501,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,0.0004760477459058,285.34161376953125,294.1499938964844,295.21612548828125,287.1292419433594,295.346923828125,296.14501953125,283.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154662886634,3.6437551642620753e-08,0.0010154298506677,-0.0191819984465837,0.0,0.0,0.0,0.0,60.0,37.00720977783203,-0.0,-7.03290368164744e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.385676405267036e-21,3.193801092565318e-21,3.19187551465011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,9.525461791781709e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,0.0001003081852104,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,7.408780220430344e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,0.000100307734101,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,0.0004758115392178,285.3404541015625,294.1499938964844,295.1895446777344,287.11395263671875,295.3456115722656,296.0043029785156,283.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,0.0,60.0,18.44036293029785,-0.0,-7.025455772691205e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387018150381734e-21,3.193531693410741e-21,3.1934864569709922e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,9.519026934867723e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001002403441816,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,7.403746712952852e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001002399585559,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0004754905530717,285.33795166015625,294.1499938964844,295.13653564453125,287.0822448730469,295.3423156738281,295.7734375,284.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,0.0,60.0,9.143450736999512,-0.0,-7.01593734220296e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387050058227628e-21,3.193525029113814e-21,3.1935248271654226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,9.519026934867723e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001002403441816,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,7.403746712952852e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001002399585559,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0004754905530717,285.33795166015625,294.1499938964844,295.13653564453125,287.0822448730469,295.3423156738281,295.7734375,284.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,0.0,60.0,9.143450736999512,-0.0,-7.01593734220296e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387050058227628e-21,3.193525029113814e-21,3.1935248271654226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,9.51537149376236e-05,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001002018470899,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,7.40090326871723e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,0.0001002014687401,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.000475308013847,285.3351745605469,294.1499938964844,295.0837097167969,287.0491027832031,295.3381652832031,295.5926818847656,284.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,0.0,60.0,7.867519378662109,-0.0,-7.010521585470998e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935248271654226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,9.51537149376236e-05,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001002018470899,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,7.40090326871723e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,0.0001002014687401,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.000475308013847,285.3351745605469,294.1499938964844,295.0837097167969,287.0491027832031,295.3381652832031,295.5926818847656,284.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,0.0,60.0,7.867519378662109,-0.0,-7.010521585470998e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935248271654226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,9.51404363149777e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0001001878554234,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,7.399869355140254e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001001874843495,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,0.0004752417444251,285.3321228027344,294.1499938964844,295.03106689453125,287.01470947265625,295.3330993652344,295.4472961425781,284.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,0.0,60.0,7.647264957427978,-0.0,-7.008535618524547e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,9.51404363149777e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0001001878554234,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,7.399869355140254e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001001874843495,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,0.0004752417444251,285.3321228027344,294.1499938964844,295.03106689453125,287.01470947265625,295.3330993652344,295.4472961425781,284.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,0.0,60.0,7.647264957427978,-0.0,-7.008535618524547e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,9.514608245808633e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0001001937926048,299.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,7.400307367788628e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001001934288069,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0004752699751406,285.328857421875,294.1499938964844,294.9785461425781,286.9791259765625,295.32720947265625,295.32720947265625,284.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,0.0,60.0,7.55847692489624,-0.0,-7.009338531815956e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,9.514608245808633e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0001001937926048,299.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,7.400307367788628e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001001934288069,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0004752699751406,285.328857421875,294.1499938964844,294.9785461425781,286.9791259765625,295.32720947265625,295.32720947265625,284.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,0.0,60.0,7.55847692489624,-0.0,-7.009338531815956e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,9.515463170828298e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,0.0001002028002403,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,7.400972390314564e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.0001002024291665,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0004753127286676,285.3271484375,294.1499938964844,294.95233154296875,286.9609375,295.3239440917969,295.2742919921875,284.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,0.0,60.0,7.521916389465332,-0.0,-7.010584113231745e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,9.516627324046568e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0001002150529529,299.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,7.401877519441769e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.000100214696431,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0004753709072247,285.3254089355469,294.1499938964844,294.9261474609375,286.9425048828125,295.3204650878906,295.2251892089844,284.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,0.0,60.0,7.487083911895752,-0.0,-7.012286573626626e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,9.519666491542011e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001002470526145,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,7.404240750474855e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0001002466960926,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.000475522771012,285.3217468261719,294.1499938964844,294.87384033203125,286.90496826171875,295.3129272460937,295.13629150390625,284.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,0.0,60.0,7.420278549194336,-0.0,-7.016737413323426e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,9.519666491542011e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0001002470526145,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,7.404240750474855e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0001002466960926,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.000475522771012,285.3217468261719,294.1499938964844,294.87384033203125,286.90496826171875,295.3129272460937,295.13629150390625,284.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,0.0,60.0,7.420278549194336,-0.0,-7.016737413323426e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,9.52329210122116e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001002852295641,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,7.407060184050351e-05,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001002848803182,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0004757039423566,285.31793212890625,294.1499938964844,294.82159423828125,286.8666687011719,295.3045654296875,295.05694580078125,284.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,0.0,60.0,7.356030464172363,-0.0,-7.022056536243326e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,9.52329210122116e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001002852295641,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,7.407060184050351e-05,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001002848803182,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0004757039423566,285.31793212890625,294.1499938964844,294.82159423828125,286.8666687011719,295.3045654296875,295.05694580078125,284.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,0.0,60.0,7.356030464172363,-0.0,-7.022056536243326e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,9.527085785521194e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0001003251745714,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,7.410009857267141e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0001003248253255,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,0.0004758934956043,285.31396484375,294.1499938964844,294.7694091796875,286.8276672363281,295.29541015625,294.9845886230469,284.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,0.0,60.0,7.293722629547119,-0.0,-7.027624349120742e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,9.527085785521194e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0001003251745714,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,7.410009857267141e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0001003248253255,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,0.0004758934956043,285.31396484375,294.1499938964844,294.7694091796875,286.8276672363281,295.29541015625,294.9845886230469,284.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,0.0,60.0,7.293722629547119,-0.0,-7.027624349120742e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,9.53065391513519e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0001003627403406,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,7.41278417990543e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0001003623983706,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,0.0004760717565659,285.3098449707031,294.1499938964844,294.7171936035156,286.78814697265625,295.28546142578125,294.9173889160156,284.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,0.0,60.0,7.23294734954834,-0.0,-7.032862470168767e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,9.53065391513519e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0001003627403406,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,7.41278417990543e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0001003623983706,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,0.0004760717565659,285.3098449707031,294.1499938964844,294.7171936035156,286.78814697265625,295.28546142578125,294.9173889160156,284.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,0.0,60.0,7.23294734954834,-0.0,-7.032862470168767e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.532241529086603e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,0.0001003794604912,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,7.414018909912556e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,0.0001003791185212,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004761511227115,285.3077697753906,294.1499938964844,294.69110107421875,286.7682189941406,295.2802124023437,294.88531494140625,284.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,0.0,60.0,7.2030229568481445,-0.0,-7.035193050342059e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,9.533647971693426e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,0.0001003942670649,299.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,7.415112486341968e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001003939250949,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.0004762213793583,285.3056335449219,294.1499938964844,294.6649780273437,286.7481994628906,295.2747802734375,294.85406494140625,284.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,0.0,60.0,7.173351287841797,-0.0,-7.037255045361236e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,9.53578928601928e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0001004168079816,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,7.416777225444093e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0001004164732876,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,0.0004763283941429,285.3013000488281,294.1499938964844,294.6127319335937,286.7079467773437,295.2633361816406,294.7935485839844,284.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,0.0,60.0,7.114620208740234,-0.0,-7.040390670454144e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,9.53578928601928e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0001004168079816,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,7.416777225444093e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0001004164732876,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,0.0004763283941429,285.3013000488281,294.1499938964844,294.6127319335937,286.7079467773437,295.2633361816406,294.7935485839844,284.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,0.0,60.0,7.114620208740234,-0.0,-7.040390670454144e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,9.536892321193592e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.00010042842041,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,7.417634333251044e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001004280929919,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,0.0004763835459016,285.2969055175781,294.1499938964844,294.5604248046875,286.66748046875,295.2511291503906,294.7352294921875,284.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,0.0,60.0,7.056509971618652,-0.0,-7.04199365486602e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
