time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252600,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,9.536892321193592e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.00010042842041,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,7.417634333251044e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001004280929919,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,0.0004763835459016,285.2969055175781,294.1499938964844,294.5604248046875,286.66748046875,295.2511291503906,294.7352294921875,284.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,0.0,60.0,7.056509971618652,-0.0,-7.04199365486602e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,9.536890866002068e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0001004283985821,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,7.417632878059521e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.000100428071164,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0004763835167977,285.2924194335937,294.1499938964844,294.50799560546875,286.626953125,295.2382202148437,294.6784973144531,284.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,0.0,60.0,6.9988532066345215,-0.0,-7.04196523315659e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,9.536890866002068e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0001004283985821,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,7.417632878059521e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.000100428071164,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0004763835167977,285.2924194335937,294.1499938964844,294.50799560546875,286.626953125,295.2382202148437,294.6784973144531,284.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,0.0,60.0,6.9988532066345215,-0.0,-7.04196523315659e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.53585549723357e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0001004174991976,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,7.41682670195587e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001004171717795,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004763318866025,285.2878723144531,294.1499938964844,294.4554748535156,286.58648681640625,295.224609375,294.6230163574219,284.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,0.0,60.0,6.941575527191162,-0.0,-7.040411986736217e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.53585549723357e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0001004174991976,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,7.41682670195587e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001004171717795,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004763318866025,285.2878723144531,294.1499938964844,294.4554748535156,286.58648681640625,295.224609375,294.6230163574219,284.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,0.0,60.0,6.941575527191162,-0.0,-7.040411986736217e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,9.535012941341849e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0001004086225293,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,7.416171138174832e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0001004083023872,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,0.0004762898024637,285.2855529785156,294.1499938964844,294.4291687011719,286.5662841796875,295.217529296875,294.5956726074219,284.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,0.0,60.0,6.913084983825684,-0.0,-7.039155036636657e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,9.53400376602076e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.0001003979923552,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,7.415386062348261e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,0.0001003976722131,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0004762394237332,285.28326416015625,294.1499938964844,294.4028015136719,286.546142578125,295.2102966308594,294.5684814453125,284.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,0.0,60.0,6.884708404541016,-0.0,-7.03765294929326e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.531644900562242e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.00010037314496,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,7.413550338242203e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0001003728320938,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0004761216114275,285.27862548828125,294.1499938964844,294.3499450683594,286.506103515625,295.1952819824219,294.5146179199219,284.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,0.0,60.0,6.828368186950684,-0.0,-7.03414571034955e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.531644900562242e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.00010037314496,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,7.413550338242203e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0001003728320938,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0004761216114275,285.27862548828125,294.1499938964844,294.3499450683594,286.506103515625,295.1952819824219,294.5146179199219,284.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,0.0,60.0,6.828368186950684,-0.0,-7.03414571034955e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.52892005443573e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.0001003444485832,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,7.411430851789191e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,0.000100344135717,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.0004759855801239,285.27392578125,294.1499938964844,294.2969055175781,286.4664306640625,295.1795959472656,294.4612121582031,284.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,0.0,60.0,6.772644996643066,-0.0,-7.030100590554866e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.52892005443573e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.0001003444485832,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,7.411430851789191e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,0.000100344135717,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.0004759855801239,285.27392578125,294.1499938964844,294.2969055175781,286.4664306640625,295.1795959472656,294.4612121582031,284.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,0.0,60.0,6.772644996643066,-0.0,-7.030100590554866e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,9.525896894047035e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,0.0001003126089926,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,7.409078534692526e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,0.0001003123034024,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0004758345894515,285.26922607421875,294.1499938964844,294.24365234375,286.42724609375,295.1632385253906,294.4081115722656,284.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,0.0,60.0,6.717534065246582,-0.0,-7.025616355349484e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,9.525896894047035e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,0.0001003126089926,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,7.409078534692526e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,0.0001003123034024,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0004758345894515,285.26922607421875,294.1499938964844,294.24365234375,286.42724609375,295.1632385253906,294.4081115722656,284.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,0.0,60.0,6.717534065246582,-0.0,-7.025616355349484e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,9.52264599618502e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0001002783683361,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,7.406549411825836e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0001002780627459,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0004756722482852,285.2645263671875,294.1499938964844,294.19012451171875,286.3887023925781,295.146240234375,294.3551940917969,284.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,0.0,60.0,6.663010597229004,-0.0,-7.020798165058295e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,9.52264599618502e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0001002783683361,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,7.406549411825836e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0001002780627459,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0004756722482852,285.2645263671875,294.1499938964844,294.19012451171875,286.3887023925781,295.146240234375,294.3551940917969,284.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,0.0,60.0,6.663010597229004,-0.0,-7.020798165058295e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,9.520955791231243e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0001002605713438,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,7.405234646284953e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0001002602657536,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0004755878471769,285.2621459960937,294.1499938964844,294.16326904296875,286.3696594238281,295.1374816894531,294.3287658691406,284.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,0.0,60.0,6.63596248626709,-0.0,-7.018294212457479e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,9.519231389276683e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0001002424105536,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,7.403893687296659e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0001002421122393,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.0004755017580464,285.2597961425781,294.1499938964844,294.1363525390625,286.350830078125,295.1285705566406,294.3023376464844,284.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,0.0,60.0,6.609052658081055,-0.0,-7.01574123240789e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,9.515701094642282e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0001002052304102,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.401147013297305e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0001002049393719,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0004753254470415,285.25506591796875,294.1499938964844,294.082275390625,286.3138122558594,295.1102600097656,294.2494812011719,284.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,0.0,60.0,6.55562686920166,-0.0,-7.010515190586375e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,9.515701094642282e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0001002052304102,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.401147013297305e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0001002049393719,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0004753254470415,285.25506591796875,294.1499938964844,294.082275390625,286.3138122558594,295.1102600097656,294.2494812011719,284.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,0.0,60.0,6.55562686920166,-0.0,-7.010515190586375e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.512077667750418e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001001670680125,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,7.39832830731757e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0001001667769742,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0004751445085275,285.2503356933594,294.1499938964844,294.0278625488281,286.2777099609375,295.09130859375,294.1965637207031,284.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,0.0,60.0,6.50269079208374,-0.0,-7.005154856187802e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.512077667750418e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001001670680125,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,7.39832830731757e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,0.0001001667769742,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0004751445085275,285.2503356933594,294.1499938964844,294.0278625488281,286.2777099609375,295.09130859375,294.1965637207031,284.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,0.0,60.0,6.50269079208374,-0.0,-7.005154856187802e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,9.508357470622286e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0001001278869807,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,7.395433931378648e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001001275959424,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0004749586805701,285.2456359863281,294.1499938964844,293.9730834960937,286.2426452636719,295.0717163085937,294.1434936523437,284.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,0.0,60.0,6.4501824378967285,-0.0,-6.99965312378481e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,9.508357470622286e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0001001278869807,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,7.395433931378648e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001001275959424,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0004749586805701,285.2456359863281,294.1499938964844,293.9730834960937,286.2426452636719,295.0717163085937,294.1434936523437,284.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,0.0,60.0,6.4501824378967285,-0.0,-6.99965312378481e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,9.504509216640145e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001000873671728,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,7.392440602416173e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.0001000870834104,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0004747665370814,285.2409362792969,294.1499938964844,293.9179382324219,286.208740234375,295.051513671875,294.0902099609375,284.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,0.0,60.0,6.398029804229736,-0.0,-6.993967360813258e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,9.504509216640145e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001000873671728,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,7.392440602416173e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.0001000870834104,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0004747665370814,285.2409362792969,294.1499938964844,293.9179382324219,286.208740234375,295.051513671875,294.0902099609375,284.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,0.0,60.0,6.398029804229736,-0.0,-6.993967360813258e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.502523607807234e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,0.0001000664487946,299.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,7.39089518901892e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.0001000661650323,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0004746673512272,285.2386169433594,294.1499938964844,293.8902282714844,286.1922302246094,295.0411682128906,294.0635070800781,284.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,0.0,60.0,6.372061252593994,-0.0,-6.991033529857307e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,9.5004856120795e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0001000449919956,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,7.389310485450551e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.0001000447082333,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0004745655751321,285.2362976074219,294.1499938964844,293.8623962402344,286.1760559082031,295.0306701660156,294.0367431640625,284.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,0.0,60.0,6.34614896774292,-0.0,-6.988025091914096e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.49622699408792e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0001000001429929,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,7.385997741948813e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.999986650655046e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0004743529134429,285.2316589355469,294.1499938964844,293.8064270019531,286.1447448730469,295.0092163085937,293.9830322265625,284.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,0.0,60.0,6.2944440841674805,-0.0,-6.981740341416298e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.49622699408792e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0001000001429929,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,7.385997741948813e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.999986650655046e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0004743529134429,285.2316589355469,294.1499938964844,293.8064270019531,286.1447448730469,295.0092163085937,293.9830322265625,284.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,0.0,60.0,6.2944440841674805,-0.0,-6.981740341416298e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.491678065387532e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,9.99522308120504e-05,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,7.382458716165274e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.995195432566106e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0004741256998386,285.22705078125,294.1499938964844,293.75,286.1148376464844,294.9871520996094,293.9290466308594,284.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202652252402686e-09,0.001011440414004,-0.0179216209799051,0.0,0.0,0.0,0.0,60.0,6.24282693862915,-0.0,-6.975031396905251e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,9.491678065387532e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,9.99522308120504e-05,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,7.382458716165274e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.995195432566106e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0004741256998386,285.22705078125,294.1499938964844,293.75,286.1148376464844,294.9871520996094,293.9290466308594,284.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202652252402686e-09,0.001011440414004,-0.0179216209799051,0.0,0.0,0.0,0.0,60.0,6.24282693862915,-0.0,-6.975031396905251e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,9.487315401202068e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.990628313971683e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,7.379064481938258e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.990601392928512e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0004739077994599,285.22247314453125,294.1499938964844,293.6933288574219,286.0859680175781,294.9644775390625,293.8747863769531,284.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,0.0,60.0,6.191401958465576,-0.0,-6.968599564061152e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,9.487315401202068e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.990628313971683e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,7.379064481938258e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.990601392928512e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0004739077994599,285.22247314453125,294.1499938964844,293.6933288574219,286.0859680175781,294.9644775390625,293.8747863769531,284.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,0.0,60.0,6.191401958465576,-0.0,-6.968599564061152e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.48362285271287e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.986740042222664e-05,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.37619266146794e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,9.986713121179493e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,0.000473723426694,285.2179260253906,294.1499938964844,293.6366577148437,286.0575256347656,294.94122314453125,293.8202819824219,284.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,0.0,60.0,6.1407084465026855,-0.0,-6.963156096162494e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.48362285271287e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.986740042222664e-05,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.37619266146794e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,9.986713121179493e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,0.000473723426694,285.2179260253906,294.1499938964844,293.6366577148437,286.0575256347656,294.94122314453125,293.8202819824219,284.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,0.0,60.0,6.1407084465026855,-0.0,-6.963156096162494e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,9.482006134930998e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24237060546875,0.0,0.0,9.985036740545183e-05,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,7.374934648396447e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,9.985010547097772e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,0.0004736426635645,285.2156677246094,294.1499938964844,293.6083374023437,286.0434875488281,294.9293518066406,293.7929382324219,284.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,0.0,60.0,6.115679264068604,-0.0,-6.960772225284019e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,9.480534208705647e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.983486961573362e-05,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,7.373789412667975e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.983460768125953e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0004735691763926,285.21343994140625,294.1499938964844,293.5799865722656,286.029541015625,294.9173583984375,293.7655334472656,284.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,0.0,60.0,6.090855121612549,-0.0,-6.958600806683536e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.478010179009289e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.9808290542569e-05,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.371826359303668e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.98080286080949e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0004734431568067,285.208984375,294.1499938964844,293.5233459472656,286.0019836425781,294.8929138183594,293.7105407714844,284.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,0.0,60.0,6.041791915893555,-0.0,-6.954876852205416e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.478010179009289e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.9808290542569e-05,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.371826359303668e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.98080286080949e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0004734431568067,285.208984375,294.1499938964844,293.5233459472656,286.0019836425781,294.8929138183594,293.7105407714844,284.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,0.0,60.0,6.041791915893555,-0.0,-6.954876852205416e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.476028208155184e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.978741582017392e-05,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,7.370283856289461e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.97871538856998e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0004733441746793,285.20458984375,294.1499938964844,293.4666748046875,285.97479248046875,294.867919921875,293.6553649902344,284.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,0.0,60.0,5.993468761444092,-0.0,-6.95194870559135e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
