time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255000,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.476028208155184e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.978741582017392e-05,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,7.370283856289461e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.97871538856998e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0004733441746793,285.20458984375,294.1499938964844,293.4666748046875,285.97479248046875,294.867919921875,293.6553649902344,284.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,0.0,60.0,5.993468761444092,-0.0,-6.95194870559135e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.474567923462018e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.977203444577754e-05,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,7.369147351710126e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.977177978726104e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.000473271269584,285.2002258300781,294.1499938964844,293.4100036621094,285.9479675292969,294.84234619140625,293.5999450683594,284.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,0.0,60.0,5.945838451385498,-0.0,-6.949786524046432e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.474567923462018e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.977203444577754e-05,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,7.369147351710126e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.977177978726104e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.000473271269584,285.2002258300781,294.1499938964844,293.4100036621094,285.9479675292969,294.84234619140625,293.5999450683594,284.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,0.0,60.0,5.945838451385498,-0.0,-6.949786524046432e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.473606041865425e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,9.976189903682098e-05,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,7.368398655671626e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,9.97616516542621e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0004732232482638,285.1959228515625,294.1499938964844,293.35333251953125,285.9214782714844,294.81622314453125,293.5443420410156,284.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,0.0,60.0,5.89885950088501,-0.0,-6.948356201519347e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.473606041865425e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,9.976189903682098e-05,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,7.368398655671626e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,9.97616516542621e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0004732232482638,285.1959228515625,294.1499938964844,293.35333251953125,285.9214782714844,294.81622314453125,293.5443420410156,284.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,0.0,60.0,5.89885950088501,-0.0,-6.948356201519347e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,9.473301179241388e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,9.975869033951312e-05,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,7.368162187049165e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,9.975844295695424e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0004732080560643,285.1938171386719,294.1499938964844,293.32501220703125,285.9083557128906,294.8029479980469,293.5164489746094,284.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094713652506,-0.0173185411840677,0.0,0.0,0.0,0.0,60.0,5.875598907470703,-0.0,-6.947900033082989e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.473107638768852e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,9.975664579542354e-05,299.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,7.36801084713079e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.975639841286466e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0004731983935926,285.1916809082031,294.1499938964844,293.2966613769531,285.89532470703125,294.78955078125,293.488525390625,284.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,0.0,60.0,5.852486610412598,-0.0,-6.947605868390383e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,9.473023237660529e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.97557581285946e-05,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,7.367944635916501e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.975551074603572e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.000473194202641,285.1875,294.1499938964844,293.239990234375,285.8694152832031,294.7623291015625,293.4325256347656,284.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968696730780266e-09,0.0010094397002831,-0.0173088293522596,0.0,0.0,0.0,0.0,60.0,5.806654930114746,-0.0,-6.947463759843231e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,9.473023237660529e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.97557581285946e-05,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,7.367944635916501e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.975551074603572e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.000473194202641,285.1875,294.1499938964844,293.239990234375,285.8694152832031,294.7623291015625,293.4325256347656,284.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968696730780266e-09,0.0010094397002831,-0.0173088293522596,0.0,0.0,0.0,0.0,60.0,5.806654930114746,-0.0,-6.947463759843231e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,9.473287354921922e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.975853754440324e-05,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.368149817921221e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.975829743780196e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004732074448838,285.183349609375,294.1499938964844,293.1833190917969,285.8437805175781,294.734619140625,293.3763427734375,284.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,0.0,60.0,5.761318683624268,-0.0,-6.94783253152309e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,9.473287354921922e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.975853754440324e-05,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.368149817921221e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.975829743780196e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004732074448838,285.183349609375,294.1499938964844,293.1833190917969,285.8437805175781,294.734619140625,293.3763427734375,284.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,0.0,60.0,5.761318683624268,-0.0,-6.94783253152309e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.47381922742352e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.976413275580852e-05,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,7.368563092313707e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.976389992516488e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0004732340748887,285.1792907714844,294.1499938964844,293.1266784667969,285.8183898925781,294.70635986328125,293.32000732421875,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978307709459841e-09,0.0010095218895003,-0.0173340030014514,0.0,0.0,0.0,0.0,60.0,5.716407299041748,-0.0,-6.948594943878561e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.47381922742352e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.976413275580852e-05,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,7.368563092313707e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.976389992516488e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0004732340748887,285.1792907714844,294.1499938964844,293.1266784667969,285.8183898925781,294.70635986328125,293.32000732421875,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978307709459841e-09,0.0010095218895003,-0.0173340030014514,0.0,0.0,0.0,0.0,60.0,5.716407299041748,-0.0,-6.948594943878561e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.474500257056206e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.97712995740585e-05,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.369092054432258e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.977106674341484e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0004732681263703,285.1752624511719,294.1499938964844,293.07000732421875,285.7931823730469,294.6775817871094,293.2635192871094,284.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986638823036628e-09,0.0010095931356772,-0.0173558257520198,0.0,0.0,0.0,0.0,60.0,5.671844482421875,-0.0,-6.94957549285391e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.474500257056206e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.97712995740585e-05,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,7.369092054432258e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.977106674341484e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0004732681263703,285.1752624511719,294.1499938964844,293.07000732421875,285.7931823730469,294.6775817871094,293.2635192871094,284.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986638823036628e-09,0.0010095931356772,-0.0173558257520198,0.0,0.0,0.0,0.0,60.0,5.671844482421875,-0.0,-6.94957549285391e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.474788384977728e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.977433364838362e-05,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,7.369316153926775e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.977410081773996e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0004732825327664,285.1732788085937,294.1499938964844,293.0416564941406,285.7806701660156,294.6630249023437,293.2352600097656,284.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901537891325916e-09,0.0010096231708303,-0.0173650309443473,0.0,0.0,0.0,0.0,60.0,5.649654865264893,-0.0,-6.949989739268858e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,9.47494336287491e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.97759634628892e-05,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,7.369436207227409e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.977573063224554e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0004732902743853,285.1712951660156,294.1499938964844,293.0133361816406,285.7681579589844,294.6483154296875,293.2069396972656,284.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.9920078615837156e-09,0.001009639003314,-0.0173698887228965,0.0,0.0,0.0,0.0,60.0,5.627476692199707,-0.0,-6.950207875888736e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.47464068303816e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.977276931749655e-05,299.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.36920046620071e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.977254376281051e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0004732751694973,285.1674194335937,294.1499938964844,292.9566650390625,285.7433166503906,294.6185607910156,293.1503295898437,284.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988081224790221e-09,0.0010096054757013,-0.0173596031963825,0.0,0.0,0.0,0.0,60.0,5.583011150360107,-0.0,-6.949745312567758e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.47464068303816e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.977276931749655e-05,299.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.36920046620071e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.977254376281051e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0004732751694973,285.1674194335937,294.1499938964844,292.9566650390625,285.7433166503906,294.6185607910156,293.1503295898437,284.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988081224790221e-09,0.0010096054757013,-0.0173596031963825,0.0,0.0,0.0,0.0,60.0,5.583011150360107,-0.0,-6.949745312567758e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.473243699176236e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,9.975805733120068e-05,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.36811343813315e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.975783177651464e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.0004732054367195,285.16357421875,294.1499938964844,292.8999938964844,285.7185974121094,294.5883178710937,293.09381103515625,284.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533039662996e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,0.0,60.0,5.538197994232178,-0.0,-6.947679764834902e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.473243699176236e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,9.975805733120068e-05,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.36811343813315e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.975783177651464e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.0004732054367195,285.16357421875,294.1499938964844,292.8999938964844,285.7185974121094,294.5883178710937,293.09381103515625,284.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533039662996e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,0.0,60.0,5.538197994232178,-0.0,-6.947679764834902e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.47056760196574e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.972987027140334e-05,299.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.366031786659732e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.972965199267492e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0004730717919301,285.1598205566406,294.1499938964844,292.84332275390625,285.6940002441406,294.5575866699219,293.0374450683594,284.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037611010055e-09,0.0010091690346598,-0.0172259043902158,0.0,0.0,0.0,0.0,60.0,5.492879390716553,-0.0,-6.943736963194169e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.47056760196574e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.972987027140334e-05,299.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.366031786659732e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.972965199267492e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0004730717919301,285.1598205566406,294.1499938964844,292.84332275390625,285.6940002441406,294.5575866699219,293.0374450683594,284.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037611010055e-09,0.0010091690346598,-0.0172259043902158,0.0,0.0,0.0,0.0,60.0,5.492879390716553,-0.0,-6.943736963194169e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.466580377193168e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,9.96878879959695e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,7.362930045928806e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.968766244128346e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0004728726635221,285.1560974121094,294.1499938964844,292.7866516113281,285.66949462890625,294.52642822265625,292.9813232421875,284.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,0.0,60.0,5.447000980377197,-0.0,-6.937874985624148e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.466580377193168e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,9.96878879959695e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,7.362930045928806e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.968766244128346e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0004728726635221,285.1560974121094,294.1499938964844,292.7866516113281,285.66949462890625,294.52642822265625,292.9813232421875,284.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,0.0,60.0,5.447000980377197,-0.0,-6.937874985624148e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.464108006795868e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,9.966184734366834e-05,299.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,7.361007010331377e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.966162906493992e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0004727491759695,285.154296875,294.1499938964844,292.7583312988281,285.6572570800781,294.5106811523437,292.9533996582031,284.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084859095513,6.8563381638853124e-09,0.0010084790410473,-0.0170145258307456,0.0,0.0,0.0,0.0,60.0,5.423835277557373,-0.0,-6.93424340170168e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.46137952269055e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.963311458704992e-05,299.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,7.35888461349532e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.96328963083215e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0004726129118353,285.1524658203125,294.1499938964844,292.7300109863281,285.6450500488281,294.49481201171875,292.9255676269531,284.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081946384161,6.822274301043762e-09,0.0010081878863275,-0.0169253014028072,0.0,0.0,0.0,0.0,60.0,5.400557994842529,-0.0,-6.930237361757463e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.455184772377834e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,9.956787835108116e-05,299.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,7.354065746767446e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.956766007235274e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004723035090137,285.14892578125,294.1499938964844,292.67333984375,285.6206359863281,294.4627685546875,292.8701477050781,284.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.7449441587541514e-09,0.0010075266472995,-0.0167227443307638,0.0,0.0,0.0,0.0,60.0,5.353691101074219,-0.0,-6.921148809624357e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.455184772377834e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,9.956787835108116e-05,299.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,7.354065746767446e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.956766007235274e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004723035090137,285.14892578125,294.1499938964844,292.67333984375,285.6206359863281,294.4627685546875,292.8701477050781,284.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.7449441587541514e-09,0.0010075266472995,-0.0167227443307638,0.0,0.0,0.0,0.0,60.0,5.353691101074219,-0.0,-6.921148809624357e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.448256605537608e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,9.949492232408376e-05,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,7.348677172558382e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.949471132131292e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0004719574644695,285.1454162597656,294.1499938964844,292.6166687011719,285.59625244140625,294.4302978515625,292.8150634765625,284.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658484430488443e-09,0.0010067872935906,-0.0164962708950042,0.0,0.0,0.0,0.0,60.0,5.306507587432861,-0.0,-6.910993732844872e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.448256605537608e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,9.949492232408376e-05,299.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,7.348677172558382e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.949471132131292e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0004719574644695,285.1454162597656,294.1499938964844,292.6166687011719,285.59625244140625,294.4302978515625,292.8150634765625,284.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658484430488443e-09,0.0010067872935906,-0.0164962708950042,0.0,0.0,0.0,0.0,60.0,5.306507587432861,-0.0,-6.910993732844872e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.440923895454034e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.94176953099668e-05,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,7.342973549384624e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,9.94174915831536e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0004715911927632,285.1419982910156,294.1499938964844,292.5599975585937,285.5718688964844,294.3973999023437,292.7603454589844,284.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669794047096275e-09,0.0010060048662126,-0.0162565819919109,0.0,0.0,0.0,0.0,60.0,5.259181499481201,-0.0,-6.900254589936594e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.440923895454034e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.94176953099668e-05,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,7.342973549384624e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,9.94174915831536e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0004715911927632,285.1419982910156,294.1499938964844,292.5599975585937,285.5718688964844,294.3973999023437,292.7603454589844,284.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669794047096275e-09,0.0010060048662126,-0.0162565819919109,0.0,0.0,0.0,0.0,60.0,5.259181499481201,-0.0,-6.900254589936594e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.43352933973074e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.93398280115798e-05,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,7.337221904890612e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,9.93396242847666e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,0.0004712218651548,285.1386413574219,294.1499938964844,292.5033264160156,285.5474548339844,294.3641357421875,292.7059020996094,284.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.4747118777575e-09,0.0010052158031612,-0.016014888882637,0.0,0.0,0.0,0.0,60.0,5.211896896362305,-0.0,-6.889434445156439e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.43352933973074e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.93398280115798e-05,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,7.337221904890612e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,9.93396242847666e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,0.0004712218651548,285.1386413574219,294.1499938964844,292.5033264160156,285.5474548339844,294.3641357421875,292.7059020996094,284.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.4747118777575e-09,0.0010052158031612,-0.016014888882637,0.0,0.0,0.0,0.0,60.0,5.211896896362305,-0.0,-6.889434445156439e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,9.429936471860856e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.930198575602844e-05,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,7.334426481975242e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.930178202921525e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0004710423818323,285.1369934082031,294.1499938964844,292.4750061035156,285.53521728515625,294.3473205566406,292.67877197265625,284.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429871746149729e-09,0.0010048324475064,-0.0158974323421716,0.0,0.0,0.0,0.0,60.0,5.188336849212647,-0.0,-6.884179271082759e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,9.426428732695058e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.926504571922123e-05,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,7.331697997869924e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.926484199240804e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.000470867176773,285.1353454589844,294.1499938964844,292.4466552734375,285.5229797363281,294.3304443359375,292.65167236328125,284.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386099649091648e-09,0.0010044580558314,-0.0157827716320753,0.0,0.0,0.0,0.0,60.0,5.1648430824279785,-0.0,-6.879050573616041e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,9.41996113397181e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,9.919693547999486e-05,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,7.326667400775477e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.919673902913928e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0004705441533587,285.13214111328125,294.1499938964844,292.3900146484375,285.4984436035156,294.29638671875,292.5975952148437,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.3053842147553504e-09,0.0010037679458037,-0.0155713353306055,0.0,0.0,0.0,0.0,60.0,5.118190765380859,-0.0,-6.86959893414496e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,9.41996113397181e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,9.919693547999486e-05,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,7.326667400775477e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.919673902913928e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0004705441533587,285.13214111328125,294.1499938964844,292.3900146484375,285.4984436035156,294.29638671875,292.5975952148437,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.3053842147553504e-09,0.0010037679458037,-0.0155713353306055,0.0,0.0,0.0,0.0,60.0,5.118190765380859,-0.0,-6.86959893414496e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
