time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257340,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.414443047717214e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.9138829682488e-05,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,7.32237531337887e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.91386259556748e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.0004702685400843,285.1289978027344,294.1499938964844,292.3333435058594,285.47381591796875,294.2619323730469,292.5435485839844,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2365006492370875e-09,0.0010031788842752,-0.0153908934444189,0.0,0.0,0.0,0.0,60.0,5.072096347808838,-0.0,-6.861538537350499e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.414443047717214e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.9138829682488e-05,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,7.32237531337887e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.91386259556748e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.0004702685400843,285.1289978027344,294.1499938964844,292.3333435058594,285.47381591796875,294.2619323730469,292.5435485839844,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2365006492370875e-09,0.0010031788842752,-0.0153908934444189,0.0,0.0,0.0,0.0,60.0,5.072096347808838,-0.0,-6.861538537350499e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.410249185748398e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.90946646197699e-05,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.31911277398467e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.909446816891432e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0004700590798165,285.1259155273437,294.1499938964844,292.27667236328125,285.4490966796875,294.22711181640625,292.4894104003906,285.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.184120326935272e-09,0.0010027309181168,-0.0152536798268556,0.0,0.0,0.0,0.0,60.0,5.0267767906188965,-0.0,-6.855411527340038e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.410249185748398e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.90946646197699e-05,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.31911277398467e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.909446816891432e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0004700590798165,285.1259155273437,294.1499938964844,292.27667236328125,285.4490966796875,294.22711181640625,292.4894104003906,285.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.184120326935272e-09,0.0010027309181168,-0.0152536798268556,0.0,0.0,0.0,0.0,60.0,5.0267767906188965,-0.0,-6.855411527340038e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.407610195921734e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.906687046168372e-05,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.31706022634171e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.906667401082814e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0004699272976722,285.1229248046875,294.1499938964844,292.2200012207031,285.4242248535156,294.19189453125,292.43505859375,285.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024547809734,6.151115172770005e-09,0.0010024486109614,-0.0151672214269638,0.0,0.0,0.0,0.0,60.0,4.982306480407715,-0.0,-6.851552569742125e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.407610195921734e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.906687046168372e-05,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.31706022634171e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.906667401082814e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0004699272976722,285.1229248046875,294.1499938964844,292.2200012207031,285.4242248535156,294.19189453125,292.43505859375,285.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024547809734,6.151115172770005e-09,0.0010024486109614,-0.0151672214269638,0.0,0.0,0.0,0.0,60.0,4.982306480407715,-0.0,-6.851552569742125e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.406916797161102e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,9.90595726761967e-05,299.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,7.316521077882499e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.905937622534112e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0004698926932178,285.1214294433594,294.1499938964844,292.1916809082031,285.4117126464844,294.1741638183594,292.40777587890625,285.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023803915828,6.142416797416672e-09,0.0010023742215707,-0.0151444347575306,0.0,0.0,0.0,0.0,60.0,4.960416793823242,-0.0,-6.850535783087254e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.406845492776485e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.905881597660482e-05,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.316465053008869e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,9.905862680170684e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0004698891425505,285.1199951171875,294.1499938964844,292.163330078125,285.3992004394531,294.15631103515625,292.38037109375,285.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023721260949,6.141467334686013e-09,0.0010023660724982,-0.0151419471949338,0.0,0.0,0.0,0.0,60.0,4.938848495483398,-0.0,-6.850424938420474e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,9.408270852873102e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.907381900120528e-05,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.31757318135351e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.907363710226492e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0004699603596236,285.1170959472656,294.1499938964844,292.1066589355469,285.3739929199219,294.120361328125,292.3251647949219,285.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025228839367,6.159103005387578e-09,0.00100251683034,-0.0151881454512476,0.0,0.0,0.0,0.0,60.0,4.896520614624023,-0.0,-6.85248693343965e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,9.408270852873102e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.907381900120528e-05,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.31757318135351e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.907363710226492e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0004699603596236,285.1170959472656,294.1499938964844,292.1066589355469,285.3739929199219,294.120361328125,292.3251647949219,285.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025228839367,6.159103005387578e-09,0.00100251683034,-0.0151881454512476,0.0,0.0,0.0,0.0,60.0,4.896520614624023,-0.0,-6.85248693343965e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.412313374923542e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.911639062920584e-05,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.320717122638598e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.91162087302655e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.000470162340207,285.1142883300781,294.1499938964844,292.04998779296875,285.3486022949219,294.08404541015625,292.269287109375,285.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029525728896,6.209355252195792e-09,0.0010029464028775,-0.0153197841718792,0.0,0.0,0.0,0.0,60.0,4.855478763580322,-0.0,-6.858363121864387e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.412313374923542e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.911639062920584e-05,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.320717122638598e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.91162087302655e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.000470162340207,285.1142883300781,294.1499938964844,292.04998779296875,285.3486022949219,294.08404541015625,292.269287109375,285.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029525728896,6.209355252195792e-09,0.0010029464028775,-0.0153197841718792,0.0,0.0,0.0,0.0,60.0,4.855478763580322,-0.0,-6.858363121864387e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.420306014362724e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.920055163092913e-05,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.326932973228395e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.920036973198876e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0004705615865532,285.111572265625,294.1499938964844,291.9930114746094,285.3231201171875,294.0473022460937,292.2125244140625,285.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.30881791252591e-09,0.0010037967003881,-0.0155803319066762,0.0,0.0,0.0,0.0,60.0,4.8160014152526855,-0.0,-6.8700011013334e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.420306014362724e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.920055163092913e-05,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.326932973228395e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.920036973198876e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0004705615865532,285.111572265625,294.1499938964844,291.9930114746094,285.3231201171875,294.0473022460937,292.2125244140625,285.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.30881791252591e-09,0.0010037967003881,-0.0155803319066762,0.0,0.0,0.0,0.0,60.0,4.8160014152526855,-0.0,-6.8700011013334e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.434553066967057e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.935057460097596e-05,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,7.338013529079035e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.93503927020356e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0004712732916232,285.10888671875,294.1499938964844,291.9354248046875,285.29766845703125,294.0101928710937,292.154296875,285.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216008738665e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,0.0,60.0,4.778854846954346,-0.0,-6.890783055268912e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.434553066967057e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.935057460097596e-05,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,7.338013529079035e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.93503927020356e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0004712732916232,285.10888671875,294.1499938964844,291.9354248046875,285.29766845703125,294.0101928710937,292.154296875,285.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486216008738665e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,0.0,60.0,4.778854846954346,-0.0,-6.890783055268912e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.443821909371763e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.944818157237024e-05,299.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.345222547883168e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,9.944800694938748e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004717363044619,285.1075744628906,294.1499938964844,291.90643310546875,285.28497314453125,293.991455078125,292.12451171875,285.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601649005233412e-09,0.0010063004447147,-0.0163473952561616,0.0,0.0,0.0,0.0,60.0,4.761224269866943,-0.0,-6.904322447098822e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.454763494431973e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,9.956340363714844e-05,299.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,7.353733235504478e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.95632290141657e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0004722828743979,285.10626220703125,294.1499938964844,291.8772888183594,285.27227783203125,293.9726257324219,292.09423828125,285.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737923108346422e-09,0.0010074655292555,-0.0167043544352054,0.0,0.0,0.0,0.0,60.0,4.744225978851318,-0.0,-6.920323869508138e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,9.481461165705696e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.984453936340287e-05,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.374497363343835e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.984436474042012e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0004736164701171,285.10369873046875,294.1499938964844,291.8187255859375,285.2469482421875,293.93463134765625,292.0321044921875,285.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.070453111879261e-09,0.0010103088570758,-0.0175753589719533,0.0,0.0,0.0,0.0,60.0,4.712204456329346,-0.0,-6.959447063081825e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,9.481461165705696e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.984453936340287e-05,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.374497363343835e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.984436474042012e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0004736164701171,285.10369873046875,294.1499938964844,291.8187255859375,285.2469482421875,293.93463134765625,292.0321044921875,285.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.070453111879261e-09,0.0010103088570758,-0.0175753589719533,0.0,0.0,0.0,0.0,60.0,4.712204456329346,-0.0,-6.959447063081825e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.514552948530763e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0001001930140773,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,7.400235335808247e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001001928394543,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004752695385832,285.1011962890625,294.1499938964844,291.7597351074219,285.2216491699219,293.8961181640625,291.9674377441406,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482664265978656e-09,0.0010138335637748,-0.0186550207436084,0.0,0.0,0.0,0.0,60.0,4.683073997497559,-0.0,-7.008097924199319e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.514552948530763e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,0.0001001930140773,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,7.400235335808247e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001001928394543,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004752695385832,285.1011962890625,294.1499938964844,291.7597351074219,285.2216491699219,293.8961181640625,291.9674377441406,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482664265978656e-09,0.0010138335637748,-0.0186550207436084,0.0,0.0,0.0,0.0,60.0,4.683073997497559,-0.0,-7.008097924199319e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.55356954364106e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0001006038728519,299.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.430581172229722e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.0001006036982289,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004772185056935,285.0987548828125,294.1499938964844,291.7004089355469,285.1963806152344,293.8570556640625,291.90057373046875,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,0.0,60.0,4.656360626220703,-0.0,-7.065678886419846e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.55356954364106e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0001006038728519,299.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.430581172229722e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.0001006036982289,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004772185056935,285.0987548828125,294.1499938964844,291.7004089355469,285.1963806152344,293.8570556640625,291.90057373046875,285.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968694148985378e-09,0.0010179893579334,-0.0199279449880123,0.0,0.0,0.0,0.0,60.0,4.656360626220703,-0.0,-7.065678886419846e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.59787066676654e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0001010703854262,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.465037197107449e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0001010702108033,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0004794314445462,285.09637451171875,294.1499938964844,291.64080810546875,285.17120361328125,293.8174743652344,291.8317565917969,285.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,0.0,60.0,4.631891250610352,-0.0,-7.131345824973323e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.59787066676654e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0001010703854262,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.465037197107449e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0001010702108033,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0004794314445462,285.09637451171875,294.1499938964844,291.64080810546875,285.17120361328125,293.8174743652344,291.8317565917969,285.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,0.0,60.0,4.631891250610352,-0.0,-7.131345824973323e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.62156627792865e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0001013199071167,299.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,7.483467197744176e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0001013197324937,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.000480615068227,285.0951843261719,294.1499938964844,291.6109313964844,285.1586608886719,293.7974853515625,291.7968139648437,285.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,0.0,60.0,4.620328903198242,-0.0,-7.16659442900891e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.646185208112e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.0001015791567624,299.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.502614607801661e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0001015789821394,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.000481844850583,285.09405517578125,294.1499938964844,291.5810241699219,285.1460876464844,293.77734375,291.7615051269531,285.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,0.0,60.0,4.609166145324707,-0.0,-7.20330888270837e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.696762572275476e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001021117641357,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,7.541952800238505e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0001021115895127,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004843713250011,285.0917663574219,294.1499938964844,291.5210876464844,285.1210632324219,293.7366638183594,291.6903991699219,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,0.0,60.0,4.587470054626465,-0.0,-7.279031422058324e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.696762572275476e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001021117641357,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,7.541952800238505e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0001021115895127,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004843713250011,285.0917663574219,294.1499938964844,291.5210876464844,285.1210632324219,293.7366638183594,291.6903991699219,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,0.0,60.0,4.587470054626465,-0.0,-7.279031422058324e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.747196600073949e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0001026428508339,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.581178942928091e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001026426834869,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,0.0004868906107731,285.08953857421875,294.1499938964844,291.46112060546875,285.0960998535156,293.6954650878906,291.6191101074219,285.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,0.0,60.0,4.565878391265869,-0.0,-7.354932307634955e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.747196600073949e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0001026428508339,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.581178942928091e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001026426834869,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,0.0004868906107731,285.08953857421875,294.1499938964844,291.46112060546875,285.0960998535156,293.6954650878906,291.6191101074219,285.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,0.0,60.0,4.565878391265869,-0.0,-7.354932307634955e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.797201346373186e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0001031694264383,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,7.620071846758947e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0001031692590913,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0004893884761258,285.0873718261719,294.1499938964844,291.401123046875,285.0711975097656,293.6536865234375,291.5482788085937,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,0.0,60.0,4.543524265289307,-0.0,-7.430576687283974e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.797201346373186e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0001031694264383,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,7.620071846758947e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0001031692590913,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0004893884761258,285.0873718261719,294.1499938964844,291.401123046875,285.0711975097656,293.6536865234375,291.5482788085937,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,0.0,60.0,4.543524265289307,-0.0,-7.430576687283974e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.837374818744138e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0001035924724419,299.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.651317719137296e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0001035923050949,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004913952434435,285.08526611328125,294.1499938964844,291.3411865234375,285.0464172363281,293.611328125,291.4784240722656,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504265096107248e-08,0.0010482220677658,-0.0291844382882118,0.0,0.0,0.0,0.0,60.0,4.519699096679688,-0.0,-7.491625808597746e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.837374818744138e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0001035924724419,299.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.651317719137296e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0001035923050949,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004913952434435,285.08526611328125,294.1499938964844,291.3411865234375,285.0464172363281,293.611328125,291.4784240722656,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504265096107248e-08,0.0010482220677658,-0.0291844382882118,0.0,0.0,0.0,0.0,60.0,4.519699096679688,-0.0,-7.491625808597746e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.840622078627348e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0001036266621667,299.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.653842476429418e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0001036264948197,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0004915574681945,285.0842590332031,294.1499938964844,291.311279296875,285.0340881347656,293.5899963378906,291.4446105957031,285.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544663891527309e-08,0.001048567937687,-0.0292901694774627,0.0,0.0,0.0,0.0,60.0,4.50271463394165,-0.0,-7.496564791154017e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.832516661845148e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.000103541307908,299.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,7.647538586752489e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0001035411478369,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004911525757052,285.0832214355469,294.1499938964844,291.2814025878906,285.0217590332031,293.5685729980469,291.41180419921875,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443616720896443e-08,0.0010477046016603,-0.0290257092565298,0.0,0.0,0.0,0.0,60.0,4.481252193450928,-0.0,-7.484214137321032e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.812942880671471e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0001033351873047,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.632314373040572e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001033350272336,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0004901749198324,285.0812683105469,294.1499938964844,291.2218322753906,284.9971923828125,293.5256042480469,291.3487243652344,285.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870846033096,0.0,0.0,0.0,0.0,60.0,4.430828094482422,-0.0,-7.454432449094386e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
