time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259680,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.812942880671471e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0001033351873047,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.632314373040572e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001033350272336,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0004901749198324,285.0812683105469,294.1499938964844,291.2218322753906,284.9971923828125,293.5256042480469,291.3487243652344,285.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870846033096,0.0,0.0,0.0,0.0,60.0,4.430828094482422,-0.0,-7.454432449094386e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.783910354599357e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0001030294588417,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.609732710989192e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001030292987707,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0004887246759608,285.0793762207031,294.1499938964844,291.1625061035156,284.9727783203125,293.4824523925781,291.28826904296875,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,0.0,60.0,4.375526428222656,-0.0,-7.41037524676358e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.783910354599357e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0001030294588417,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.609732710989192e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001030292987707,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0004887246759608,285.0793762207031,294.1499938964844,291.1625061035156,284.9727783203125,293.4824523925781,291.28826904296875,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,0.0,60.0,4.375526428222656,-0.0,-7.41037524676358e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.743948612594976e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001026086392812,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.578651275252923e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001026084792101,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0004867285315413,285.0775451660156,294.1499938964844,291.103515625,284.948486328125,293.43914794921875,291.2303466796875,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,0.0,60.0,4.315415382385254,-0.0,-7.349951403057275e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.743948612594976e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001026086392812,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.578651275252923e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001026084792101,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0004867285315413,285.0775451660156,294.1499938964844,291.103515625,284.948486328125,293.43914794921875,291.2303466796875,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,0.0,60.0,4.315415382385254,-0.0,-7.349951403057275e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.696203778730704e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001021058560581,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.541515515185893e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.000102105703263,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0004843436181545,285.0758056640625,294.1499938964844,291.044921875,284.9243469238281,293.395751953125,291.1748046875,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,0.0,60.0,4.251794815063477,-0.0,-7.278086400219763e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.696203778730704e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001021058560581,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.541515515185893e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.000102105703263,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0004843436181545,285.0758056640625,294.1499938964844,291.044921875,284.9243469238281,293.395751953125,291.1748046875,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,0.0,60.0,4.251794815063477,-0.0,-7.278086400219763e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.670548752183096e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.000101835692476,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.521561201428995e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0001018355396809,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.000483062089188,285.074951171875,294.1499938964844,291.01580810546875,284.9123229980469,293.3740539550781,291.1477966308594,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,0.0,60.0,4.219173431396484,-0.0,-7.239616905962978e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.644402598496526e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0001015603629639,299.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,7.501225627493113e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0001015602101688,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0004817560839001,285.0741271972656,294.1499938964844,290.9867858886719,284.9003601074219,293.3523254394531,291.1213684082031,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,0.0,60.0,4.18628454208374,-0.0,-7.200516449756833e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.59234166657552e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001010121341096,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.46073346817866e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0001010119885904,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0004791555402334,285.072509765625,294.1499938964844,290.92919921875,284.8765563964844,293.3088684082031,291.0698547363281,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,0.0,60.0,4.120598316192627,-0.0,-7.12297705263154e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.59234166657552e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001010121341096,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.46073346817866e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0001010119885904,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0004791555402334,285.072509765625,294.1499938964844,290.92919921875,284.8765563964844,293.3088684082031,291.0698547363281,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,0.0,60.0,4.120598316192627,-0.0,-7.12297705263154e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.543002670397982e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0001004925652523,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,7.422357884934172e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001004924197332,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0004766909987665,285.0709533691406,294.1499938964844,290.8722229003906,284.8529663085937,293.265380859375,291.02008056640625,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,0.0,60.0,4.056180477142334,-0.0,-7.049879258147487e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.543002670397982e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0001004925652523,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,7.422357884934172e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001004924197332,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0004766909987665,285.0709533691406,294.1499938964844,290.8722229003906,284.8529663085937,293.265380859375,291.02008056640625,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,0.0,60.0,4.056180477142334,-0.0,-7.049879258147487e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.498611325398088e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0001000251068035,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,7.387831283267587e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001000249612843,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0004744736070279,285.0694885253906,294.1499938964844,290.8158874511719,284.8295593261719,293.22186279296875,290.97186279296875,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,0.0,60.0,3.994346857070923,-0.0,-6.984432587842093e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.498611325398088e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0001000251068035,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,7.387831283267587e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001000249612843,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0004744736070279,285.0694885253906,294.1499938964844,290.8158874511719,284.8295593261719,293.22186279296875,290.97186279296875,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,0.0,60.0,3.994346857070923,-0.0,-6.984432587842093e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.460365254199132e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.962234616978094e-05,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,7.358083530561998e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.962220792658628e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0004725631442852,285.0680847167969,294.1499938964844,290.76031494140625,284.806396484375,293.1783142089844,290.9247741699219,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,0.0,60.0,3.9355666637420654,-0.0,-6.92828905357601e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.460365254199132e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.962234616978094e-05,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,7.358083530561998e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.962220792658628e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0004725631442852,285.0680847167969,294.1499938964844,290.76031494140625,284.806396484375,293.1783142089844,290.9247741699219,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,0.0,60.0,3.9355666637420654,-0.0,-6.92828905357601e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.443894668947904e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.944890916813164e-05,299.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.345273479586467e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.944877092493698e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0004717404372058,285.0674133300781,294.1499938964844,290.7328186035156,284.7948913574219,293.1565246582031,290.9015808105469,285.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004401944042e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,0.0,60.0,3.907616853713989,-0.0,-6.90418033855167e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,9.428823977941649e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.929019870469348e-05,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,7.333551184274256e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.92900604614988e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0004709876084234,285.0667419433594,294.1499938964844,290.7055358886719,284.783447265625,293.1347351074219,290.8785705566406,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.4126144394549556e-09,0.0010046855313703,-0.0158522259443998,0.0,0.0,0.0,0.0,60.0,3.880403518676758,-0.0,-6.882157066456784e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.404026786796749e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.902907913783564e-05,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.31426480342634e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.902894089464098e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0004697490076068,285.0654602050781,294.1499938964844,290.651611328125,284.7607727050781,293.091064453125,290.8329162597656,285.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,0.0,60.0,3.828801870346069,-0.0,-6.845995415005747e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.404026786796749e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.902907913783564e-05,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.31426480342634e-05,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.902894089464098e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0004697490076068,285.0654602050781,294.1499938964844,290.651611328125,284.7607727050781,293.091064453125,290.8329162597656,285.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,0.0,60.0,3.828801870346069,-0.0,-6.845995415005747e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.38574012252502e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.883650636766106e-05,299.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.300041033886373e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.8836375400424e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0004688355547841,285.0642395019531,294.1499938964844,290.5986022949219,284.7383728027344,293.0473327636719,290.7875061035156,285.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.8756377541158145e-09,0.0010000934125855,-0.0144455749541521,0.0,0.0,0.0,0.0,60.0,3.780796051025391,-0.0,-6.819386300094267e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,9.38574012252502e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.883650636766106e-05,299.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.300041033886373e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.8836375400424e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0004688355547841,285.0642395019531,294.1499938964844,290.5986022949219,284.7383728027344,293.0473327636719,290.7875061035156,285.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.8756377541158145e-09,0.0010000934125855,-0.0144455749541521,0.0,0.0,0.0,0.0,60.0,3.780796051025391,-0.0,-6.819386300094267e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.373312059324236e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.870562644209711e-05,299.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.290374196600169e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.870549547486009e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0004682147409766,285.06304931640625,294.1499938964844,290.546630859375,284.7162780761719,293.0035095214844,290.7420349121094,285.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699025602016e-09,0.0009987683733925,-0.0140396850183606,0.0,0.0,0.0,0.0,60.0,3.736037492752075,-0.0,-6.801328567007658e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.373312059324236e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.870562644209711e-05,299.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.290374196600169e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.870549547486009e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0004682147409766,285.06304931640625,294.1499938964844,290.546630859375,284.7162780761719,293.0035095214844,290.7420349121094,285.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699025602016e-09,0.0009987683733925,-0.0140396850183606,0.0,0.0,0.0,0.0,60.0,3.736037492752075,-0.0,-6.801328567007658e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.36583601287566e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.862690785666928e-05,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.284559251274914e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.862677688943222e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0004678413388319,285.0619506835937,294.1499938964844,290.4956970214844,284.6944885253906,292.9595947265625,290.6962890625,285.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.6274713777781934e-09,0.0009979710448533,-0.013795455917716,0.0,0.0,0.0,0.0,60.0,3.694365739822388,-0.0,-6.790474316176187e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.36583601287566e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.862690785666928e-05,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.284559251274914e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.862677688943222e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0004678413388319,285.0619506835937,294.1499938964844,290.4956970214844,284.6944885253906,292.9595947265625,290.6962890625,285.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.6274713777781934e-09,0.0009979710448533,-0.013795455917716,0.0,0.0,0.0,0.0,60.0,3.694365739822388,-0.0,-6.790474316176187e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.363568824483082e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.860302816377951e-05,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,7.282796286744997e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.860289719654249e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004677280958276,285.0614013671875,294.1499938964844,290.4706726074219,284.6837158203125,292.9375915527344,290.6732482910156,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599181118753904e-09,0.0009977290173992,-0.0137213431298732,0.0,0.0,0.0,0.0,60.0,3.674576997756958,-0.0,-6.787181661138676e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.361961565446109e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.858609701041132e-05,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.281545549631119e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.858596604317428e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0004676477983593,285.0608825683594,294.1499938964844,290.4459228515625,284.67303466796875,292.91558837890625,290.650146484375,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579109174647101e-09,0.0009975573047995,-0.0136687597259879,0.0,0.0,0.0,0.0,60.0,3.655288696289064,-0.0,-6.784846817708967e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.360201511299238e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.8567565146368e-05,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,7.280176942003891e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.856744145508856e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004675599338952,285.05987548828125,294.1499938964844,290.3973083496094,284.65191650390625,292.8714904785156,290.60369873046875,285.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,0.0,60.0,3.618147611618042,-0.0,-6.782287442774759e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.360201511299238e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.8567565146368e-05,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,7.280176942003891e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.856744145508856e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004675599338952,285.05987548828125,294.1499938964844,290.3973083496094,284.65191650390625,292.8714904785156,290.60369873046875,285.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,0.0,60.0,3.618147611618042,-0.0,-6.782287442774759e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.359304385725407e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.855811367742716e-05,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.279478450072929e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.855798998614772e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0004675151139963,285.0589294433594,294.1499938964844,290.3500061035156,284.63116455078125,292.8273620605469,290.55712890625,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,0.0,60.0,3.582486629486084,-0.0,-6.780977201970019e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.359304385725407e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.855811367742716e-05,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.279478450072929e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.855798998614772e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0004675151139963,285.0589294433594,294.1499938964844,290.3500061035156,284.63116455078125,292.8273620605469,290.55712890625,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,0.0,60.0,3.582486629486084,-0.0,-6.780977201970019e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.358773240819572e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.855251846602188e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.279065175680444e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.855239477474242e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004674886004067,285.0580444335937,294.1499938964844,290.3039855957031,284.60858154296875,292.7831726074219,290.5106506347656,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,0.0,60.0,3.547993421554565,-0.0,-6.78019773658889e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.358773240819572e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.855251846602188e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.279065175680444e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.855239477474242e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004674886004067,285.0580444335937,294.1499938964844,290.3039855957031,284.60858154296875,292.7831726074219,290.5106506347656,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,0.0,60.0,3.547993421554565,-0.0,-6.78019773658889e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.359024988953024e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.855517419055104e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.279260898940265e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.85550504992716e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004675012023653,285.05718994140625,294.1499938964844,290.2592468261719,284.5820617675781,292.7389831542969,290.46441650390625,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,0.0,60.0,3.5146355628967285,-0.0,-6.78055442904224e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.359024988953024e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.855517419055104e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.279260898940265e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.85550504992716e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004675012023653,285.05718994140625,294.1499938964844,290.2592468261719,284.5820617675781,292.7389831542969,290.46441650390625,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,0.0,60.0,3.5146355628967285,-0.0,-6.78055442904224e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.359815157949924e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.856349061010404e-05,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.279874989762902e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.85633669188246e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004675406962633,285.0567932128906,294.1499938964844,290.2373352050781,284.56744384765625,292.7168884277344,290.44140625,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009518794421e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,0.0,60.0,3.4984617233276367,-0.0,-6.7816941395904e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.36123906285502e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.857848635874689e-05,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.280982390511781e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.857836266746745e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0004676118260249,285.056396484375,294.1499938964844,290.2156982421875,284.552001953125,292.6947937011719,290.4184875488281,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441374197602,0.0,0.0,0.0,0.0,60.0,3.482621431350708,-0.0,-6.783753292438632e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
