time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262020,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.366981248604134e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.863894956652076e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.285448373295367e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.863882587524132e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004678986442741,285.0556335449219,294.1499938964844,290.1732788085937,284.5186462402344,292.6506042480469,290.3727111816406,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,0.0,60.0,3.452380418777466,-0.0,-6.792068774075234e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.366981248604134e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.863894956652076e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.285448373295367e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.863882587524132e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004678986442741,285.0556335449219,294.1499938964844,290.1732788085937,284.5186462402344,292.6506042480469,290.3727111816406,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,0.0,60.0,3.452380418777466,-0.0,-6.792068774075234e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.372563363285737e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.869773930404337e-05,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,7.289790664799511e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.869761561276393e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0004681775462813,285.05523681640625,294.1499938964844,290.1499938964844,284.4986877441406,292.6258239746094,290.3470458984375,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.7106901429904156e-09,0.000998682109639,-0.0140134654939174,0.0,0.0,0.0,0.0,60.0,3.4365525245666504,-0.0,-6.800162566378276e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.378061804454774e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.87556340987794e-05,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.294066745089367e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.875551768345758e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004684521991293,285.054931640625,294.1499938964844,290.1319580078125,284.4823913574219,292.6064147949219,290.3268737792969,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928372904658,0.0,0.0,0.0,0.0,60.0,3.424593687057495,-0.0,-6.808139119129919e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.395959932589903e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.894411050481722e-05,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.307987107196823e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.89439940894954e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004693462396971,285.05426025390625,294.1499938964844,290.09161376953125,284.4434814453125,292.56219482421875,290.28057861328125,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085939371682e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,0.0,60.0,3.39953088760376,-0.0,-6.834142141087797e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.395959932589903e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.894411050481722e-05,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.307987107196823e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.89439940894954e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004693462396971,285.05426025390625,294.1499938964844,290.09161376953125,284.4434814453125,292.56219482421875,290.28057861328125,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085939371682e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,0.0,60.0,3.39953088760376,-0.0,-6.834142141087797e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.421913273399696e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.921741002472118e-05,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.328172796405852e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.921729360939936e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0004706426989287,285.0536499023437,294.1499938964844,290.0521850585937,284.4022216796875,292.5179748535156,290.23358154296875,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,0.0,60.0,3.3777050971984863,-0.0,-6.871939461916554e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.421913273399696e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.921741002472118e-05,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.328172796405852e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.921729360939936e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0004706426989287,285.0536499023437,294.1499938964844,290.0521850585937,284.4022216796875,292.5179748535156,290.23358154296875,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,0.0,60.0,3.3777050971984863,-0.0,-6.871939461916554e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.438319830223918e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.939017763826996e-05,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,7.340933370869607e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.939006122294812e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0004714622336905,285.0533752441406,294.1499938964844,290.0328063964844,284.3808288574219,292.495849609375,290.209716796875,285.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.529755847139995e-09,0.0010056851897388,-0.0161590762436389,0.0,0.0,0.0,0.0,60.0,3.368178367614746,-0.0,-6.895888304825348e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.456893167225644e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.958576265489684e-05,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,7.355379784712568e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.9585646239575e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004723900347016,285.0531005859375,294.1499938964844,290.0136413574219,284.35894775390625,292.47369384765625,290.18560791015625,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.7611360954344946e-09,0.0010076636681333,-0.0167651586234569,0.0,0.0,0.0,0.0,60.0,3.3594202995300293,-0.0,-6.923051643070721e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.50132089201361e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0001000536067294,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.389934035018086e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001000534975901,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0004746092890854,285.0525817871094,294.1499938964844,289.97589111328125,284.3139343261719,292.4293518066406,290.1366271972656,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,0.0,60.0,3.344759702682495,-0.0,-6.988243228533976e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.50132089201361e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0001000536067294,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.389934035018086e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001000534975901,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0004746092890854,285.0525817871094,294.1499938964844,289.97589111328125,284.3139343261719,292.4293518066406,290.1366271972656,285.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,0.0,60.0,3.344759702682495,-0.0,-6.988243228533976e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.554970165481792e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0001006185630103,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,7.431660924339667e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.000100618446595,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004772891988977,285.0520935058594,294.1499938964844,289.9389038085937,284.2674865722656,292.3848876953125,290.0868225097656,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,0.0,60.0,3.333719491958618,-0.0,-7.067375662472841e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.554970165481792e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0001006185630103,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,7.431660924339667e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.000100618446595,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004772891988977,285.0520935058594,294.1499938964844,289.9389038085937,284.2674865722656,292.3848876953125,290.0868225097656,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,0.0,60.0,3.333719491958618,-0.0,-7.067375662472841e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.616289753466845e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0001012642824207,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.479354098904878e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0001012641660054,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004803522315341,285.0516662597656,294.1499938964844,289.9025573730469,284.2198791503906,292.3403015136719,290.03662109375,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,0.0,60.0,3.3258819580078125,-0.0,-7.15836776521428e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.616289753466845e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0001012642824207,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.479354098904878e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0001012641660054,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004803522315341,285.0516662597656,294.1499938964844,289.9025573730469,284.2198791503906,292.3403015136719,290.03662109375,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,0.0,60.0,3.3258819580078125,-0.0,-7.15836776521428e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.682148811407389e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0001019578048726,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,7.53057756810449e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001019576957332,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004836420412175,285.0513000488281,294.1499938964844,289.8667907714844,284.17144775390625,292.29559326171875,289.9867553710937,285.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,0.0,60.0,3.320352077484131,-0.0,-7.25674524915121e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.682148811407389e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0001019578048726,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,7.53057756810449e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001019576957332,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004836420412175,285.0513000488281,294.1499938964844,289.8667907714844,284.17144775390625,292.29559326171875,289.9867553710937,285.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,0.0,60.0,3.320352077484131,-0.0,-7.25674524915121e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.7153359092772e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0001023072909447,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.556389755336568e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0001023071745294,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004852998245041,285.0511169433594,294.1499938964844,289.84912109375,284.1470031738281,292.273193359375,289.9621887207031,285.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,0.0,60.0,3.3180370330810547,-0.0,-7.306574190124594e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.747697185957804e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0001026480604195,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.581559475511312e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0001026479512802,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004869163094554,285.05096435546875,294.1499938964844,289.83160400390625,284.1224365234375,292.250732421875,289.9380798339844,285.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384093585003027e-08,0.001038642367348,-0.0262524019926786,0.0,0.0,0.0,0.0,60.0,3.315694093704224,-0.0,-7.355325948310566e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.80721160885878e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001032747823046,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.627848390256986e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0001032746658893,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.000489889178425,285.0506591796875,294.1499938964844,289.7968444824219,284.0731506347656,292.2057800292969,289.8912048339844,285.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,0.0,60.0,3.310125827789306,-0.0,-7.445406424722023e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.80721160885878e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001032747823046,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,7.627848390256986e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0001032746658893,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.000489889178425,285.0506591796875,294.1499938964844,289.7968444824219,284.0731506347656,292.2057800292969,289.8912048339844,285.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,0.0,60.0,3.310125827789306,-0.0,-7.445406424722023e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.854635572992264e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0001037741749314,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.664733857382089e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.000103774065792,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004922581720165,285.0504150390625,294.1499938964844,289.76251220703125,284.0238952636719,292.1607666015625,289.8467712402344,285.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,0.0,60.0,3.301568984985352,-0.0,-7.517578382021385e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.854635572992264e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0001037741749314,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.664733857382089e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.000103774065792,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004922581720165,285.0504150390625,294.1499938964844,289.76251220703125,284.0238952636719,292.1607666015625,289.8467712402344,285.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,0.0,60.0,3.301568984985352,-0.0,-7.517578382021385e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.889647481031716e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0001041428695316,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.691964856348932e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0001041427603922,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004940070793963,285.0502014160156,294.1499938964844,289.7284851074219,283.9749450683594,292.11578369140625,289.8049011230469,285.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.03088104352355,0.0,0.0,0.0,0.0,60.0,3.288755178451538,-0.0,-7.571081539481386e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.889647481031716e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0001041428695316,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.691964856348932e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0001041427603922,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004940070793963,285.0502014160156,294.1499938964844,289.7284851074219,283.9749450683594,292.11578369140625,289.8049011230469,285.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.03088104352355,0.0,0.0,0.0,0.0,60.0,3.288755178451538,-0.0,-7.571081539481386e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.890460933092982e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001041514333337,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.692597864661366e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0001041513241943,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004940477083437,285.050048828125,294.1499938964844,289.6947326660156,283.9266052246094,292.0709228515625,289.76568603515625,285.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162634455137322e-08,0.0010538530768826,-0.0309073701500892,0.0,0.0,0.0,0.0,60.0,3.269559144973755,-0.0,-7.572317883841606e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.890460933092982e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001041514333337,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.692597864661366e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0001041513241943,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004940477083437,285.050048828125,294.1499938964844,289.6947326660156,283.9266052246094,292.0709228515625,289.76568603515625,285.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162634455137322e-08,0.0010538530768826,-0.0309073701500892,0.0,0.0,0.0,0.0,60.0,3.269559144973755,-0.0,-7.572317883841606e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.863174636848272e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0001038640984916,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,7.671374623896554e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0001038639893522,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004926847177557,285.04998779296875,294.1499938964844,289.6779479980469,283.9027404785156,292.0486145019531,289.74737548828125,285.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822611334366684e-08,0.0010509467683732,-0.0300175715237855,0.0,0.0,0.0,0.0,60.0,3.2534191608428955,-0.0,-7.530589130055888e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.834278898779304e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001035598033922,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.648899918422103e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0001035596942529,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.000491241342388,285.0499572753906,294.1499938964844,289.66119384765625,283.879150390625,292.02642822265625,289.7299194335937,285.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478787589818,1.1462525151273441e-08,0.0010478673502802,-0.0290751960128545,0.0,0.0,0.0,0.0,60.0,3.2333338260650635,-0.0,-7.48652411175499e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.77409290499054e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001029260165523,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,7.60208786232397e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.000102925907413,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004882349458057,285.0498962402344,294.1499938964844,289.6277770996094,283.8328552246094,291.9823608398437,289.6967468261719,285.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712541964608135e-08,0.001041454845108,-0.0271121803671121,0.0,0.0,0.0,0.0,60.0,3.189849853515625,-0.0,-7.395161105705483e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.77409290499054e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001029260165523,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,7.60208786232397e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.000102925907413,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004882349458057,285.0498962402344,294.1499938964844,289.6277770996094,283.8328552246094,291.9823608398437,289.6967468261719,285.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712541964608135e-08,0.001041454845108,-0.0271121803671121,0.0,0.0,0.0,0.0,60.0,3.189849853515625,-0.0,-7.395161105705483e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.707560820970684e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001022254000417,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,7.550340524176136e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0001022252981783,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.000484911550302,285.04986572265625,294.1499938964844,289.5944519042969,283.7880249023437,291.93878173828125,289.6655578613281,285.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343758622184,9.883494911377966e-09,0.001034365966916,-0.0249418653547763,0.0,0.0,0.0,0.0,60.0,3.1436891555786133,-0.0,-7.294817550018706e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.707560820970684e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001022254000417,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,7.550340524176136e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0001022252981783,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.000484911550302,285.04986572265625,294.1499938964844,289.5944519042969,283.7880249023437,291.93878173828125,289.6655578613281,285.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343758622184,9.883494911377966e-09,0.001034365966916,-0.0249418653547763,0.0,0.0,0.0,0.0,60.0,3.1436891555786133,-0.0,-7.294817550018706e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.640087228035554e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0001015148664009,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.497860497096553e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0001015147645375,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,0.0004815411230083,285.0498962402344,294.1499938964844,289.56109619140625,283.74493408203125,291.8957214355469,289.6359558105469,285.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042720350294076e-09,0.0010271766223013,-0.0227404963225126,0.0,0.0,0.0,0.0,60.0,3.096654176712036,-0.0,-7.19375492508334e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.640087228035554e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0001015148664009,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.497860497096553e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0001015147645375,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,0.0004815411230083,285.0498962402344,294.1499938964844,289.56109619140625,283.74493408203125,291.8957214355469,289.6359558105469,285.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042720350294076e-09,0.0010271766223013,-0.0227404963225126,0.0,0.0,0.0,0.0,60.0,3.096654176712036,-0.0,-7.19375492508334e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.575986041454598e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0001008398467092,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.448004180332646e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0001008397521218,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004783391486853,285.0499572753906,294.1499938964844,289.5276794433594,283.7038879394531,291.8531188964844,289.60748291015625,285.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,0.0,60.0,3.050250291824341,-0.0,-7.098396537230657e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.575986041454598e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0001008398467092,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.448004180332646e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0001008397521218,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004783391486853,285.0499572753906,294.1499938964844,289.5276794433594,283.7038879394531,291.8531188964844,289.60748291015625,285.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,0.0,60.0,3.050250291824341,-0.0,-7.098396537230657e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.54626957536675e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0001005269223242,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,7.424891373375431e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0001005268277367,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,0.0004768547951243,285.04998779296875,294.1499938964844,289.51092529296875,283.6842041015625,291.8319702148437,289.5936279296875,285.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791514754295,0.0,0.0,0.0,0.0,60.0,3.0277061462402344,-0.0,-7.054405415374276e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
