time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264360,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.518393926555292e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0001002333738142,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,7.403209747280926e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0001002332792268,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.00047546235146,285.050048828125,294.1499938964844,289.494140625,283.6651306152344,291.8109436035156,289.5799560546875,285.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,0.0,60.0,3.00567626953125,-0.0,-7.013262859345559e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.469078213442116e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.971405233955012e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,7.364853081526235e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.971395775210112e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0004729989159386,285.0501708984375,294.1499938964844,289.4603881835937,283.6289978027344,291.7691650390625,289.5530090332031,285.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,0.0,60.0,2.963592529296875,-0.0,-6.940771157815109e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.469078213442116e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.971405233955012e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,7.364853081526235e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.971395775210112e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0004729989159386,285.0501708984375,294.1499938964844,289.4603881835937,283.6289978027344,291.7691650390625,289.5530090332031,285.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,0.0,60.0,2.963592529296875,-0.0,-6.940771157815109e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.428601333638652e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.9287812190596e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,7.333370740525424e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.928771760314704e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0004709770728368,285.05035400390625,294.1499938964844,289.4263916015625,283.5957336425781,291.7276916503906,289.52642822265625,285.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,0.0,60.0,2.9242584705352783,-0.0,-6.881552394588655e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.428601333638652e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.9287812190596e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,7.333370740525424e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.928771760314704e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0004709770728368,285.05035400390625,294.1499938964844,289.4263916015625,283.5957336425781,291.7276916503906,289.52642822265625,285.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,0.0,60.0,2.9242584705352783,-0.0,-6.881552394588655e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.396659152116628e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.895144467009231e-05,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.308526983251795e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.895135008264332e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004693815135397,285.0505676269531,294.1499938964844,289.3920593261719,283.56561279296875,291.6865234375,289.4998779296875,285.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,0.0,60.0,2.887662887573242,-0.0,-6.834998345084389e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.396659152116628e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.895144467009231e-05,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.308526983251795e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.895135008264332e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004693815135397,285.0505676269531,294.1499938964844,289.3920593261719,283.56561279296875,291.6865234375,289.4998779296875,285.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,0.0,60.0,2.887662887573242,-0.0,-6.834998345084389e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.372333443025128e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.869528003036976e-05,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.289606583071873e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.86951927188784e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0004681663995143,285.0508117675781,294.1499938964844,289.3572998046875,283.5389404296875,291.6455993652344,289.4731140136719,285.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,0.0,60.0,2.8534529209136963,-0.0,-6.799648843980324e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.372333443025128e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.869528003036976e-05,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.289606583071873e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.86951927188784e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0004681663995143,285.0508117675781,294.1499938964844,289.3572998046875,283.5389404296875,291.6455993652344,289.4731140136719,285.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,0.0,60.0,2.8534529209136963,-0.0,-6.799648843980324e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.36271098908037e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.859395504463464e-05,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,7.282122533069924e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.859386045718566e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004676857497543,285.05096435546875,294.1499938964844,289.3397521972656,283.5269775390625,291.6252136230469,289.4595642089844,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877698823809,0.0,0.0,0.0,0.0,60.0,2.8371739387512207,-0.0,-6.78569094247905e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.354422218166292e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.850666538113728e-05,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,7.275675307027996e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.850657806964593e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0004672717186622,285.05108642578125,294.1499938964844,289.32208251953125,283.5159606933594,291.6048583984375,289.4458923339844,285.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.4830646689651985e-09,0.0009967364603653,-0.0134171461686491,0.0,0.0,0.0,0.0,60.0,2.821288585662842,-0.0,-6.773677796445554e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.341508120996878e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.837067045737058e-05,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,7.265630847541615e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.83705831458792e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0004666266322601,285.0514221191406,294.1499938964844,289.2863464355469,283.4969482421875,291.56427001953125,289.4179992675781,285.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104534855043e-09,0.0009953599656,-0.0129954637959599,0.0,0.0,0.0,0.0,60.0,2.790626049041748,-0.0,-6.7549812854395e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.341508120996878e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.837067045737058e-05,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,7.265630847541615e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.83705831458792e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0004666266322601,285.0514221191406,294.1499938964844,289.2863464355469,283.4969482421875,291.56427001953125,289.4179992675781,285.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104534855043e-09,0.0009953599656,-0.0129954637959599,0.0,0.0,0.0,0.0,60.0,2.790626049041748,-0.0,-6.7549812854395e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.332517947768793e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.827600297285244e-05,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,7.258638652274385e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.827591566136108e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.00046617758926,285.0517578125,294.1499938964844,289.25,283.482177734375,291.5238342285156,289.38922119140625,285.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210045728176737e-09,0.0009944016346707,-0.0127018895000219,0.0,0.0,0.0,0.0,60.0,2.761090040206909,-0.0,-6.741980485003296e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.332517947768793e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.827600297285244e-05,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,7.258638652274385e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.827591566136108e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.00046617758926,285.0517578125,294.1499938964844,289.25,283.482177734375,291.5238342285156,289.38922119140625,285.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210045728176737e-09,0.0009944016346707,-0.0127018895000219,0.0,0.0,0.0,0.0,60.0,2.761090040206909,-0.0,-6.741980485003296e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.325387509306891e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.820091509027408e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.253092189785093e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.82008277787827e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004658214165829,285.0521545410156,294.1499938964844,289.2133483886719,283.4698791503906,291.48345947265625,289.359619140625,285.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,0.0,60.0,2.732168674468994,-0.0,-6.731675483706567e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.325387509306891e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.820091509027408e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.253092189785093e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.82008277787827e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004658214165829,285.0521545410156,294.1499938964844,289.2133483886719,283.4698791503906,291.48345947265625,289.359619140625,285.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,0.0,60.0,2.732168674468994,-0.0,-6.731675483706567e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.318227967014536e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.81255216174759e-05,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.247523899422958e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.812543430598451e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004654637887142,285.05255126953125,294.1499938964844,289.1766662597656,283.45819091796875,291.4432067871094,289.3291931152344,285.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,0.0,60.0,2.703486442565918,-0.0,-6.721337086901259e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.318227967014536e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.81255216174759e-05,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.247523899422958e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.812543430598451e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004654637887142,285.05255126953125,294.1499938964844,289.1766662597656,283.45819091796875,291.4432067871094,289.3291931152344,285.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,0.0,60.0,2.703486442565918,-0.0,-6.721337086901259e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.314625640399754e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.808758477447554e-05,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.244721928145736e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.808749746298416e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004652838397305,285.0527648925781,294.1499938964844,289.1583251953125,283.4525451660156,291.4231262207031,289.31378173828125,285.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,0.0,60.0,2.689175128936768,-0.0,-6.716138045703701e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.310997847933322e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.804937872104348e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.241900311782956e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.804929868550973e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004651026392821,285.0530090332031,294.1499938964844,289.1400146484375,283.4470520019531,291.4030456542969,289.2982177734375,285.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,0.0,60.0,2.6748738288879395,-0.0,-6.710904187912092e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.303612750954926e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.797160601010546e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.236155943246558e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.79715259745717e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004647337191272,285.053466796875,294.1499938964844,289.10333251953125,283.4364318847656,291.36297607421875,289.2668762207031,285.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,0.0,60.0,2.6462883949279785,-0.0,-6.700256705016727e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.303612750954926e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.797160601010546e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.236155943246558e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.79715259745717e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004647337191272,285.053466796875,294.1499938964844,289.10333251953125,283.4364318847656,291.36297607421875,289.2668762207031,285.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,0.0,60.0,2.6462883949279785,-0.0,-6.700256705016727e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.29599700612016e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.789141040528192e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.230232586152852e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.789133036974818e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004643533320631,285.0539855957031,294.1499938964844,289.0666809082031,283.4263610839844,291.322998046875,289.2352600097656,285.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,0.0,60.0,2.6177093982696533,-0.0,-6.689285925176591e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.29599700612016e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.789141040528192e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.230232586152852e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.789133036974818e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004643533320631,285.0539855957031,294.1499938964844,289.0666809082031,283.4263610839844,291.322998046875,289.2352600097656,285.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,0.0,60.0,2.6177093982696533,-0.0,-6.689285925176591e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.288124419981614e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.780850814422593e-05,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.224109140224755e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.780842810869216e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004639601102098,285.0545349121094,294.1499938964844,289.0299987792969,283.416748046875,291.2831115722656,289.2034912109375,285.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,0.0,60.0,2.589123487472534,-0.0,-6.677954900169425e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.288124419981614e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.780850814422593e-05,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.224109140224755e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.780842810869216e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004639601102098,285.0545349121094,294.1499938964844,289.0299987792969,283.416748046875,291.2831115722656,289.2034912109375,285.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,0.0,60.0,2.589123487472534,-0.0,-6.677954900169425e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.279947698814794e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.772240446181968e-05,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.217749225674197e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.772232442628592e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004635516670532,285.0550842285156,294.1499938964844,288.99334716796875,283.4076232910156,291.2433166503906,289.171630859375,285.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,0.0,60.0,2.560520887374878,-0.0,-6.666196838978068e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.279947698814794e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.772240446181968e-05,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.217749225674197e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.772232442628592e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004635516670532,285.0550842285156,294.1499938964844,288.99334716796875,283.4076232910156,291.2433166503906,289.171630859375,285.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,0.0,60.0,2.560520887374878,-0.0,-6.666196838978068e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.27576402318664e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.76783485384658e-05,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.214495417429134e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.767826850293204e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004633427015505,285.0553894042969,294.1499938964844,288.9750061035156,283.4032592773437,291.22344970703125,289.1557006835937,285.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,0.0,60.0,2.546213865280152,-0.0,-6.6601849368908e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.271492308471352e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.76333612925373e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.211173215182498e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.763328853296116e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004631293413694,285.0556945800781,294.1499938964844,288.9566650390625,283.3989562988281,291.20361328125,289.1398010253906,285.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,0.0,60.0,2.53190279006958,-0.0,-6.654049400367512e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.2627655249089e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.754146594787017e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,7.204384746728465e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.75413859123364e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.000462693395093,285.0563049316406,294.1499938964844,288.9200134277344,283.3907470703125,291.1640014648437,289.1080322265625,285.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,0.0,60.0,2.503271579742432,-0.0,-6.641523242478797e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.2627655249089e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.754146594787017e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,7.204384746728465e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.75413859123364e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.000462693395093,285.0563049316406,294.1499938964844,288.9200134277344,283.3907470703125,291.1640014648437,289.1080322265625,285.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,0.0,60.0,2.503271579742432,-0.0,-6.641523242478797e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.253770986106248e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.744674753164873e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.197388913482428e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.744666749611496e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0004622441192623,285.05694580078125,294.1499938964844,288.8833312988281,283.3829345703125,291.1244812011719,289.0764465332031,285.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,0.0,60.0,2.4746336936950684,-0.0,-6.62862547073928e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.253770986106248e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.744674753164873e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.197388913482428e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.744666749611496e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0004622441192623,285.05694580078125,294.1499938964844,288.8833312988281,283.3829345703125,291.1244812011719,289.0764465332031,285.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,0.0,60.0,2.4746336936950684,-0.0,-6.62862547073928e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.244582906831056e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.734999184729531e-05,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.190242467913777e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.734991908771916e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0004617851809598,285.0576171875,294.1499938964844,288.8466796875,283.3755187988281,291.08502197265625,289.0450134277344,285.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,0.0,60.0,2.4459996223449707,-0.0,-6.615464087644797e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.244582906831056e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.734999184729531e-05,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.190242467913777e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.734991908771916e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0004617851809598,285.0576171875,294.1499938964844,288.8466796875,283.3755187988281,291.08502197265625,289.0450134277344,285.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,0.0,60.0,2.4459996223449707,-0.0,-6.615464087644797e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.235215838998556e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.725134441396222e-05,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.182957051554695e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.725127165438607e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0004613172495737,285.0583190917969,294.1499938964844,288.8099975585937,283.36846923828125,291.0456848144531,289.0138244628906,285.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,0.0,60.0,2.4173853397369385,-0.0,-6.60205827784921e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.235215838998556e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.725134441396222e-05,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.182957051554695e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.725127165438607e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0004613172495737,285.0583190917969,294.1499938964844,288.8099975585937,283.36846923828125,291.0456848144531,289.0138244628906,285.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,0.0,60.0,2.4173853397369385,-0.0,-6.60205827784921e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
