time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266700,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.230492287315428e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.720160596771166e-05,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,7.179282692959532e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.720153320813552e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.000461081333924,285.0586853027344,294.1499938964844,288.7916564941406,283.3651123046875,291.02606201171875,288.9983215332031,285.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,0.0,60.0,2.403087615966797,-0.0,-6.59530456914581e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.225741814589128e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.715158375911416e-05,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.175588689278811e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.7151510999538e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0004608440503943,285.0590515136719,294.1499938964844,288.7733459472656,283.3617858886719,291.0064392089844,288.98291015625,285.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,0.0,60.0,2.388800859451294,-0.0,-6.588515333305622e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.21620667213574e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.70511682680808e-05,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,7.168171578086913e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.705109550850466e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004603677662089,285.059814453125,294.1499938964844,288.7366638183594,283.35546875,290.9672546386719,288.9523010253906,285.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,0.0,60.0,2.3602635860443115,-0.0,-6.574898492317517e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.21620667213574e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.70511682680808e-05,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,7.168171578086913e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.705109550850466e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004603677662089,285.059814453125,294.1499938964844,288.7366638183594,283.35546875,290.9672546386719,288.9523010253906,285.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,0.0,60.0,2.3602635860443115,-0.0,-6.574898492317517e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.2066649813205e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.695069456938654e-05,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,7.160750828916207e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.69506218098104e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004598911327775,285.06060791015625,294.1499938964844,288.70001220703125,283.34942626953125,290.9281616210937,288.9220275878906,285.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,0.0,60.0,2.331784963607788,-0.0,-6.561285914585825e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.2066649813205e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.695069456938654e-05,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,7.160750828916207e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.69506218098104e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004598911327775,285.06060791015625,294.1499938964844,288.70001220703125,283.34942626953125,290.9281616210937,288.9220275878906,285.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,0.0,60.0,2.331784963607788,-0.0,-6.561285914585825e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.197170584229752e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.685070835985245e-05,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,7.153365731937811e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.685063560027628e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004594168567564,285.0614013671875,294.1499938964844,288.663330078125,283.3437194824219,290.88916015625,288.89208984375,285.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,0.0,60.0,2.303377866744995,-0.0,-6.547755049268744e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.197170584229752e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.685070835985245e-05,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,7.153365731937811e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.685063560027628e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004594168567564,285.0614013671875,294.1499938964844,288.663330078125,283.3437194824219,290.88916015625,288.89208984375,285.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,0.0,60.0,2.303377866744995,-0.0,-6.547755049268744e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.187778050545604e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.675179899204522e-05,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.146059942897409e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.67517335084267e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004589477030094,285.0622253417969,294.1499938964844,288.6266784667969,283.3382568359375,290.8502502441406,288.86248779296875,285.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,0.0,60.0,2.2750580310821533,-0.0,-6.534383345524476e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.187778050545604e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.675179899204522e-05,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.146059942897409e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.67517335084267e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0004589477030094,285.0622253417969,294.1499938964844,288.6266784667969,283.3382568359375,290.8502502441406,288.86248779296875,285.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,0.0,60.0,2.2750580310821533,-0.0,-6.534383345524476e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.1831294412259e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.6702846349217e-05,299.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,7.142444519558921e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.670278086559848e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.00045871551265,285.0626525878906,294.1499938964844,288.6083374023437,283.33563232421875,290.830810546875,288.84783935546875,285.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,0.0,60.0,2.2609333992004395,-0.0,-6.527771034825491e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.178530308417976e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.6654417575337e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,7.138867658795789e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.665435209171848e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004584857961162,285.0630798339844,294.1499938964844,288.5899963378906,283.33306884765625,290.8114013671875,288.8332824707031,285.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,0.0,60.0,2.246835231781006,-0.0,-6.521231910028291e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.16950448299758e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.65593644650653e-05,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.131847087293863e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.655929898144676e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0004580349195748,285.0639343261719,294.1499938964844,288.5533447265625,283.328125,290.7726135253906,288.8044738769531,285.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,0.0,60.0,2.218729257583618,-0.0,-6.508407324190557e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.16950448299758e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.65593644650653e-05,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.131847087293863e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.655929898144676e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0004580349195748,285.0639343261719,294.1499938964844,288.5533447265625,283.328125,290.7726135253906,288.8044738769531,285.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,0.0,60.0,2.218729257583618,-0.0,-6.508407324190557e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.16069548111409e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.646660328144208e-05,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,7.124995318008587e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.646653779782356e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,0.0004575948987621,285.0648193359375,294.1499938964844,288.51666259765625,283.32342529296875,290.7339172363281,288.77606201171875,285.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,0.0,60.0,2.1907334327697754,-0.0,-6.495903193126652e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.16069548111409e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.646660328144208e-05,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,7.124995318008587e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.646653779782356e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,0.0004575948987621,285.0648193359375,294.1499938964844,288.51666259765625,283.32342529296875,290.7339172363281,288.77606201171875,285.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,0.0,60.0,2.1907334327697754,-0.0,-6.495903193126652e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.1521957074292e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.63770944508724e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,7.11838438292034e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.637702896725386e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0004571703320834,285.06573486328125,294.1499938964844,288.4800109863281,283.31890869140625,290.6952819824219,288.7480163574219,285.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417422480712e-09,0.0009751816978678,-0.0068129091523587,0.0,0.0,0.0,0.0,60.0,2.1628668308258057,-0.0,-6.483850256699952e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.1521957074292e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.63770944508724e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,7.11838438292034e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.637702896725386e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0004571703320834,285.06573486328125,294.1499938964844,288.4800109863281,283.31890869140625,290.6952819824219,288.7480163574219,285.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417422480712e-09,0.0009751816978678,-0.0068129091523587,0.0,0.0,0.0,0.0,60.0,2.1628668308258057,-0.0,-6.483850256699952e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.14401825866662e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.629098349250852e-05,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,7.112024468369782e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.629092528484762e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004567618889268,285.0666809082031,294.1499938964844,288.4433288574219,283.3145751953125,290.65673828125,288.7203674316406,285.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605022794891966e-09,0.0009743102127686,-0.0065458617173135,0.0,0.0,0.0,0.0,60.0,2.135138511657715,-0.0,-6.472264857393385e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.14401825866662e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.629098349250852e-05,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,7.112024468369782e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.629092528484762e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004567618889268,285.0666809082031,294.1499938964844,288.4433288574219,283.3145751953125,290.65673828125,288.7203674316406,285.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605022794891966e-09,0.0009743102127686,-0.0065458617173135,0.0,0.0,0.0,0.0,60.0,2.135138511657715,-0.0,-6.472264857393385e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.140060865320264e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.62493140832521e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,7.108946010703221e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.624924859963356e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0004565642157103,285.067138671875,294.1499938964844,288.42498779296875,283.3124694824219,290.6374816894531,288.7066650390625,285.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811175070505101e-09,0.0009738883818499,-0.0064166095107793,0.0,0.0,0.0,0.0,60.0,2.1213245391845703,-0.0,-6.46666151737918e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.136214066529648e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.620879427529871e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.105954136932269e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.62087360676378e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004563720431178,285.067626953125,294.1499938964844,288.4066772460937,283.3104248046875,290.6182556152344,288.6930847167969,285.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632245380715403e-09,0.0009734783670864,-0.0062909643165767,0.0,0.0,0.0,0.0,60.0,2.107550859451294,-0.0,-6.46121662839505e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.12881369004026e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.61308687692508e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.100198126863688e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.61308105615899e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004560023953672,285.068603515625,294.1499938964844,288.3699951171875,283.3064270019531,290.579833984375,288.6661376953125,285.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709920941669907e-09,0.0009726895950734,-0.0060492856428027,0.0,0.0,0.0,0.0,60.0,2.080104112625122,-0.0,-6.450750333897305e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.12881369004026e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.61308687692508e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.100198126863688e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.61308105615899e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004560023953672,285.068603515625,294.1499938964844,288.3699951171875,283.3064270019531,290.579833984375,288.6661376953125,285.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709920941669907e-09,0.0009726895950734,-0.0060492856428027,0.0,0.0,0.0,0.0,60.0,2.080104112625122,-0.0,-6.450750333897305e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.121873881667852e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.605778905097397e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.094800821505487e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.605773084331304e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004556557687465,285.0696105957031,294.1499938964844,288.3333435058594,283.30255126953125,290.5414428710937,288.6395568847656,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.58449217582779e-09,0.0009719498921185,-0.0058226278051733,0.0,0.0,0.0,0.0,60.0,2.0528154373168945,-0.0,-6.440942001972871e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.121873881667852e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.605778905097397e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.094800821505487e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.605773084331304e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004556557687465,285.0696105957031,294.1499938964844,288.3333435058594,283.30255126953125,290.5414428710937,288.6395568847656,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.58449217582779e-09,0.0009719498921185,-0.0058226278051733,0.0,0.0,0.0,0.0,60.0,2.0528154373168945,-0.0,-6.440942001972871e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.11540337256156e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.598964970791712e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.089767314027995e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.59895915002562e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0004553325416054,285.07061767578125,294.1499938964844,288.2966613769531,283.2987976074219,290.5031433105469,288.6132202148437,285.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.5038378037578472e-09,0.0009712601895444,-0.0056112855672836,0.0,0.0,0.0,0.0,60.0,2.0256755352020264,-0.0,-6.431803001305525e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.11540337256156e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.598964970791712e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.089767314027995e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.59895915002562e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0004553325416054,285.07061767578125,294.1499938964844,288.2966613769531,283.2987976074219,290.5031433105469,288.6132202148437,285.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.5038378037578472e-09,0.0009712601895444,-0.0056112855672836,0.0,0.0,0.0,0.0,60.0,2.0256755352020264,-0.0,-6.431803001305525e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.109516395255925e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.592765854904428e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.085188553901389e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.592760034138335e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0004550384765025,285.0716552734375,294.1499938964844,288.260009765625,283.2951354980469,290.4648742675781,288.5871887207031,285.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706350974738,2.4304569468114323e-09,0.0009706326527521,-0.005419002380222,0.0,0.0,0.0,0.0,60.0,1.9987152814865112,-0.0,-6.423493914553546e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.109516395255925e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.592765854904428e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.085188553901389e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.592760034138335e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0004550384765025,285.0716552734375,294.1499938964844,288.260009765625,283.2951354980469,290.4648742675781,288.5871887207031,285.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706350974738,2.4304569468114323e-09,0.0009706326527521,-0.005419002380222,0.0,0.0,0.0,0.0,60.0,1.9987152814865112,-0.0,-6.423493914553546e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.106752258958296e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.589855471858756e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,7.08303923602216e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.589848923496902e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004549004370346,285.0721740722656,294.1499938964844,288.2416687011719,283.2933654785156,290.4457702636719,288.57421875,285.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403920866,2.396002729554425e-09,0.0009703380055725,-0.0053287199698388,0.0,0.0,0.0,0.0,60.0,1.9852913618087769,-0.0,-6.419594456019695e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.104144555749372e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.5871087978594e-05,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.081010699039325e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.587102977093308e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004547701682895,285.0726928710937,294.1499938964844,288.22332763671875,283.29156494140625,290.4266662597656,288.5613098144531,285.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363493400991956e-09,0.000970060005784,-0.0052435337565839,0.0,0.0,0.0,0.0,60.0,1.9719074964523315,-0.0,-6.415915976276665e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.101417526835576e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.584236977389082e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.078889029799029e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.584231156622992e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0004546339332591,285.0732727050781,294.1499938964844,288.2027893066406,283.28961181640625,290.4052734375,288.5469055175781,285.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.329494375175045e-09,0.0009697692585177,-0.0051544443704187,0.0,0.0,0.0,0.0,60.0,1.9569705724716189,-0.0,-6.412070518990731e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.099431918002664e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.582146594766527e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.0773450715933e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.582140774000436e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0004545347765088,285.0737609863281,294.1499938964844,288.1866760253906,283.2880554199219,290.38848876953125,288.5355834960937,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695599437691,2.3047470598669406e-09,0.0009695576154626,-0.0050895973108708,0.0,0.0,0.0,0.0,60.0,1.945270657539368,-0.0,-6.409271691154572e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.095420682569966e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.577922173775733e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.074225140968338e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.57791635300964e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0004543343966361,285.0748291015625,294.1499938964844,288.1499938964844,283.2846069335937,290.3503723144531,288.5099182128906,285.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969132175669,2.254732178741392e-09,0.0009691299055702,-0.0049585397355258,0.0,0.0,0.0,0.0,60.0,1.918801069259644,-0.0,-6.403617902606129e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.095420682569966e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.577922173775733e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.074225140968338e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.57791635300964e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0004543343966361,285.0748291015625,294.1499938964844,288.1499938964844,283.2846069335937,290.3503723144531,288.5099182128906,285.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969132175669,2.254732178741392e-09,0.0009691299055702,-0.0049585397355258,0.0,0.0,0.0,0.0,60.0,1.918801069259644,-0.0,-6.403617902606129e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.0927496785298e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.575109288562088e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.072147855069488e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.575103467795998e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004542009846772,285.075927734375,294.1499938964844,288.1101989746094,283.2789306640625,290.312255859375,288.4840087890625,285.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688472491689,2.2214228234673783e-09,0.0009688450372777,-0.0048712566494941,0.0,0.0,0.0,0.0,60.0,1.8915168046951287,-0.0,-6.399854157734809e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.0927496785298e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.575109288562088e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.072147855069488e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.575103467795998e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004542009846772,285.075927734375,294.1499938964844,288.1101989746094,283.2789306640625,290.312255859375,288.4840087890625,285.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688472491689,2.2214228234673783e-09,0.0009688450372777,-0.0048712566494941,0.0,0.0,0.0,0.0,60.0,1.8915168046951287,-0.0,-6.399854157734809e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.09188820514828e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.5742019766476e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.07147701177746e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.574196155881508e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.000454157940112,285.0770568847656,294.1499938964844,288.064453125,283.2690124511719,290.2740478515625,288.4572448730469,285.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968755048234,2.2106516617270704e-09,0.0009687528363429,-0.0048430324532091,0.0,0.0,0.0,0.0,60.0,1.8616803884506223,-0.0,-6.398636998028452e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
