time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269040,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.09188820514828e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.5742019766476e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.07147701177746e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.574196155881508e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.000454157940112,285.0770568847656,294.1499938964844,288.064453125,283.2690124511719,290.2740478515625,288.4572448730469,285.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968755048234,2.2106516617270704e-09,0.0009687528363429,-0.0048430324532091,0.0,0.0,0.0,0.0,60.0,1.8616803884506223,-0.0,-6.398636998028452e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.092167601920664e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.574495925335214e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.071694562910125e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.574490832164884e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004541719099506,285.0776062011719,294.1499938964844,288.0395202636719,283.2625732421875,290.2548522949219,288.4432373046875,285.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687846759334,2.214118666188369e-09,0.0009687824640423,-0.0048521175049245,0.0,0.0,0.0,0.0,60.0,1.8454563617706297,-0.0,-6.399028507075856e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.09285226953216e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.57521697273478e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,7.072227163007483e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.575211151968688e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004542061069514,285.07818603515625,294.1499938964844,288.0133056640625,283.2552185058594,290.2356262207031,288.4288024902344,285.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688574937172,2.2226300799843557e-09,0.0009688552236184,-0.0048744203522801,0.0,0.0,0.0,0.0,60.0,1.8285138607025144,-0.0,-6.399990581940075e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.095490531763062e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.577995660947636e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,7.074278983054683e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.577989840181544e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004543379181995,285.0793151855469,294.1499938964844,287.9572448730469,283.2378234863281,290.19696044921875,288.3983764648437,285.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382292658,2.2554684786513235e-09,0.0009691360173746,-0.0049604694359004,0.0,0.0,0.0,0.0,60.0,1.79253089427948,-0.0,-6.403701036106213e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.095490531763062e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.577995660947636e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,7.074278983054683e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.577989840181544e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004543379181995,285.0793151855469,294.1499938964844,287.9572448730469,283.2378234863281,290.19696044921875,288.3983764648437,285.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382292658,2.2554684786513235e-09,0.0009691360173746,-0.0049604694359004,0.0,0.0,0.0,0.0,60.0,1.79253089427948,-0.0,-6.403701036106213e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.099815360968933e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.582548955222592e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,7.07764265825972e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.582543862052262e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.000454553955933,285.0805053710937,294.1499938964844,287.8967590332031,283.2172241210937,290.1579284667969,288.364990234375,285.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695987100712,2.3093136292118284e-09,0.0009695963817648,-0.0051015638746321,0.0,0.0,0.0,0.0,60.0,1.753549575805664,-0.0,-6.40978825572347e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.099815360968933e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.582548955222592e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,7.07764265825972e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.582543862052262e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.000454553955933,285.0805053710937,294.1499938964844,287.8967590332031,283.2172241210937,290.1579284667969,288.364990234375,285.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695987100712,2.3093136292118284e-09,0.0009695963817648,-0.0051015638746321,0.0,0.0,0.0,0.0,60.0,1.753549575805664,-0.0,-6.40978825572347e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.105839853873476e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.58889359026216e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.082328374963254e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.588887769496068e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.00045485488954,285.0816650390625,294.1499938964844,287.8323974609375,283.1937255859375,290.1184387207031,288.3279113769531,285.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702402749098,2.384339614636133e-09,0.0009702378883957,-0.0052981590852141,0.0,0.0,0.0,0.0,60.0,1.712057113647461,-0.0,-6.418274978159388e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.105839853873476e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.58889359026216e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.082328374963254e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.588887769496068e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.00045485488954,285.0816650390625,294.1499938964844,287.8323974609375,283.1937255859375,290.1184387207031,288.3279113769531,285.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702402749098,2.384339614636133e-09,0.0009702378883957,-0.0052981590852141,0.0,0.0,0.0,0.0,60.0,1.712057113647461,-0.0,-6.418274978159388e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.113467240240424e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.596925519872455e-05,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.088260463206097e-05,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.596919699106364e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004552359168883,285.0828857421875,294.1499938964844,287.7646484375,283.16766357421875,290.0784912109375,288.287109375,285.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710526792332,2.4793347375151598e-09,0.0009710501763038,-0.0055470797233283,0.0,0.0,0.0,0.0,60.0,1.668583631515503,-0.0,-6.429027621379646e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.113467240240424e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.596925519872455e-05,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.088260463206097e-05,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.596919699106364e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004552359168883,285.0828857421875,294.1499938964844,287.7646484375,283.16766357421875,290.0784912109375,288.287109375,285.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710526792332,2.4793347375151598e-09,0.0009710501763038,-0.0055470797233283,0.0,0.0,0.0,0.0,60.0,1.668583631515503,-0.0,-6.429027621379646e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.117960871662945e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.60165707510896e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.09175510564819e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.60165198193863e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0004554603656288,285.0834655761719,294.1499938964844,287.72967529296875,283.1537780761719,290.05828857421875,288.2646484375,285.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715313208289,2.535303966766378e-09,0.0009715287596918,-0.005693738348782,0.0,0.0,0.0,0.0,60.0,1.645988702774048,-0.0,-6.435367794210833e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.122789197135717e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.606742241885512e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.095510954968631e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.606736421119422e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0004557015781756,285.0840759277344,294.1499938964844,287.6940612792969,283.139404296875,290.0379638671875,288.2411193847656,285.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720456437207,2.5954456361887424e-09,0.000972043024376,-0.0058513297699391,0.0,0.0,0.0,0.0,60.0,1.623060703277588,-0.0,-6.442183320132244e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.129668615059928e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.613986185286194e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,7.100861694198102e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.613981092115864e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0004560452362056,285.0848693847656,294.1499938964844,287.6476135253906,283.1203308105469,290.01171875,288.20880126953125,285.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727784781716,2.6811364239875957e-09,0.0009727758006192,-0.0060758679173886,0.0,0.0,0.0,0.0,60.0,1.5931053161621094,-0.0,-6.4519007025865e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.133786807069556e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.618322656024247e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.104064570739865e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.618317562853916e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004562509420793,285.0853271484375,294.1499938964844,287.62109375,283.1093139648437,289.9968566894531,288.18975830078125,285.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732171311043,2.732428727725278e-09,0.0009732143953442,-0.0062102703377604,0.0,0.0,0.0,0.0,60.0,1.57604718208313,-0.0,-6.457721468677846e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.14634219952859e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.631544526200742e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.113830361049622e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.631539433030412e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0004568781296256,285.0865478515625,294.1499938964844,287.5462951660156,283.07769775390625,289.9551696777344,288.1332092285156,285.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745546267367,2.8888289538286926e-09,0.0009745517163537,-0.0066200867295265,0.0,0.0,0.0,0.0,60.0,1.5278735160827637,-0.0,-6.475484326529114e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.14634219952859e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.631544526200742e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.113830361049622e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.631539433030412e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0004568781296256,285.0865478515625,294.1499938964844,287.5462951660156,283.07769775390625,289.9551696777344,288.1332092285156,285.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745546267367,2.8888289538286926e-09,0.0009745517163537,-0.0066200867295265,0.0,0.0,0.0,0.0,60.0,1.5278735160827637,-0.0,-6.475484326529114e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.16045537451282e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.646405669627713e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,7.124806143110618e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.64640057645738e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.000457583082607,285.0878295898437,294.1499938964844,287.4701538085937,283.04498291015625,289.9128112792969,288.070068359375,285.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760580724105,3.064624554127704e-09,0.0009760549874044,-0.0070807212032377,0.0,0.0,0.0,0.0,60.0,1.4786627292633057,-0.0,-6.495478999113402e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.16045537451282e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.646405669627713e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,7.124806143110618e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.64640057645738e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.000457583082607,285.0878295898437,294.1499938964844,287.4701538085937,283.04498291015625,289.9128112792969,288.070068359375,285.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760580724105,3.064624554127704e-09,0.0009760549874044,-0.0070807212032377,0.0,0.0,0.0,0.0,60.0,1.4786627292633057,-0.0,-6.495478999113402e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.175968443742022e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.662741649663076e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.136871863622218e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.662736556492746e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0004583580011967,285.089111328125,294.1499938964844,287.3931884765625,283.0114440917969,289.8697814941406,288.0006408691406,285.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777107043191,3.257868863570934e-09,0.0009777074446901,-0.0075870715081691,0.0,0.0,0.0,0.0,60.0,1.4288333654403689,-0.0,-6.517494455238193e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.175968443742022e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.662741649663076e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,7.136871863622218e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.662736556492746e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0004583580011967,285.089111328125,294.1499938964844,287.3931884765625,283.0114440917969,289.8697814941406,288.0006408691406,285.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777107043191,3.257868863570934e-09,0.0009777074446901,-0.0075870715081691,0.0,0.0,0.0,0.0,60.0,1.4288333654403689,-0.0,-6.517494455238193e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.184224472846836e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.671436419012024e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,7.143293623812497e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.671431325841696e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004587704315781,285.0897521972656,294.1499938964844,287.3545837402344,282.9945068359375,289.8479919433594,287.96337890625,285.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785902220755,3.3607170379923446e-09,0.0009785868460312,-0.0078565580770373,0.0,0.0,0.0,0.0,60.0,1.4037646055221558,-0.0,-6.529226226348328e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.192707511829212e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.680369112174958e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.149891462177038e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.680364019004628e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004591941833496,285.09039306640625,294.1499938964844,287.31591796875,282.9775085449219,289.8260498046875,287.9248962402344,285.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794939542189,3.46639228432366e-09,0.0009794904617592,-0.0081334495916962,0.0,0.0,0.0,0.0,60.0,1.3786503076553345,-0.0,-6.54129195254427e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.210432472173125e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.699034126242624e-05,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,7.163677219068632e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.699029033072291e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0004600795800797,285.0917053222656,294.1499938964844,287.2388610839844,282.94354248046875,289.7817077636719,287.8433532714844,285.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813822107389,3.6871872222121725e-09,0.0009813786018639,-0.0087119750678539,0.0,0.0,0.0,0.0,60.0,1.3284145593643188,-0.0,-6.566536825403091e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.210432472173125e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.699034126242624e-05,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,7.163677219068632e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.699029033072291e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0004600795800797,285.0917053222656,294.1499938964844,287.2388610839844,282.94354248046875,289.7817077636719,287.8433532714844,285.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813822107389,3.6871872222121725e-09,0.0009813786018639,-0.0087119750678539,0.0,0.0,0.0,0.0,60.0,1.3284145593643188,-0.0,-6.566536825403091e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.228854469256476e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.71843328443356e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,7.178005762398243e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.718428191263229e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0004609998140949,285.093017578125,294.1499938964844,287.1625061035156,282.9098815917969,289.7366943359375,287.7567138671875,285.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833448566496,3.916678092963366e-09,0.000983341014944,-0.0093132760375738,0.0,0.0,0.0,0.0,60.0,1.2783942222595217,-0.0,-6.592828327711686e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.228854469256476e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.71843328443356e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,7.178005762398243e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.718428191263229e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0004609998140949,285.093017578125,294.1499938964844,287.1625061035156,282.9098815917969,289.7366943359375,287.7567138671875,285.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833448566496,3.916678092963366e-09,0.000983341014944,-0.0093132760375738,0.0,0.0,0.0,0.0,60.0,1.2783942222595217,-0.0,-6.592828327711686e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.247686102753504e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.738263906911016e-05,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.192652265075594e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.738258813740686e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0004619404789991,285.0943603515625,294.1499938964844,287.0873718261719,282.8768920898437,289.6910095214844,287.6654968261719,285.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.151269994423501e-09,0.0009853469673544,-0.0099279321730136,0.0,0.0,0.0,0.0,60.0,1.2289550304412842,-0.0,-6.619757897396994e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.247686102753504e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.738263906911016e-05,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.192652265075594e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.738258813740686e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0004619404789991,285.0943603515625,294.1499938964844,287.0873718261719,282.8768920898437,289.6910095214844,287.6654968261719,285.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.151269994423501e-09,0.0009853469673544,-0.0099279321730136,0.0,0.0,0.0,0.0,60.0,1.2289550304412842,-0.0,-6.619757897396994e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.266616689274088e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.758198575582357e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.207375892903656e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.758194210007788e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0004628861206583,285.095703125,294.1499938964844,287.0139465332031,282.8450012207031,289.644775390625,287.5711669921875,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873679373413,4.387094243440971e-09,0.0009873636299744,-0.0105458060279488,0.0,0.0,0.0,0.0,60.0,1.1803128719329834,-0.0,-6.646884287420107e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.266616689274088e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.758198575582357e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.207375892903656e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.758194210007788e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0004628861206583,285.095703125,294.1499938964844,287.0139465332031,282.8450012207031,289.644775390625,287.5711669921875,285.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873679373413,4.387094243440971e-09,0.0009873636299744,-0.0105458060279488,0.0,0.0,0.0,0.0,60.0,1.1803128719329834,-0.0,-6.646884287420107e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.276052878703922e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.768135350896046e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,7.214715151349083e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.768130257725716e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004633574571926,285.0964050292969,294.1499938964844,286.9780578613281,282.82958984375,289.6214294433594,287.523193359375,285.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.5046411045746035e-09,0.000988368759863,-0.0108537804335355,0.0,0.0,0.0,0.0,60.0,1.156355381011963,-0.0,-6.660425810878223e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.285401029046624e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.777979721548036e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.221986015792936e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.777974628377706e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0004638244281522,285.0970764160156,294.1499938964844,286.9428100585937,282.8145751953125,289.5979919433594,287.47491455078125,285.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.621096394430424e-09,0.0009893645765259,-0.011158893816173,0.0,0.0,0.0,0.0,60.0,1.1327757835388184,-0.0,-6.673855779126825e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.29872112465091e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.79200631263666e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.232346251839772e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.792001219466329e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.000464489829028,285.0980834960937,294.1499938964844,286.89324951171875,282.7937927246094,289.5639953613281,287.4051208496094,285.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.787032104047739e-09,0.0009907835628837,-0.0115936389192938,0.0,0.0,0.0,0.0,60.0,1.099393606185913,-0.0,-6.69301485345386e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.30383539525792e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.797391976462676e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.236324017867446e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.797387610888109e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0004647453024517,285.09844970703125,294.1499938964844,286.8743896484375,282.7859802246094,289.5507507324219,287.37799072265625,285.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850743806628088e-09,0.0009913283865898,-0.0117605598643422,0.0,0.0,0.0,0.0,60.0,1.08661949634552,-0.0,-6.700378207824542e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.321722609456629e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.816227975534277e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,7.250236376421526e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.816223609959708e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0004656387900467,285.099853515625,294.1499938964844,286.80926513671875,282.7596435546875,289.5030517578125,287.2818298339844,285.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073570008562456e-09,0.0009932337561622,-0.0123443435877561,0.0,0.0,0.0,0.0,60.0,1.0425041913986206,-0.0,-6.72616309316254e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.321722609456629e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.816227975534277e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,7.250236376421526e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.816223609959708e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0004656387900467,285.099853515625,294.1499938964844,286.80926513671875,282.7596435546875,289.5030517578125,287.2818298339844,285.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073570008562456e-09,0.0009932337561622,-0.0123443435877561,0.0,0.0,0.0,0.0,60.0,1.0425041913986206,-0.0,-6.72616309316254e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.339061944046988e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.834486991167068e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.263722363859415e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.8344826255925e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.000466504949145,285.10125732421875,294.1499938964844,286.7478942871094,282.73590087890625,289.4550170898437,287.1872253417969,285.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895714475198474e-09,0.0009950809180736,-0.0129102347418665,0.0,0.0,0.0,0.0,60.0,1.0002169609069824,-0.0,-6.75120546134167e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.339061944046988e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.834486991167068e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.263722363859415e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.8344826255925e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.000466504949145,285.10125732421875,294.1499938964844,286.7478942871094,282.73590087890625,289.4550170898437,287.1872253417969,285.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895714475198474e-09,0.0009950809180736,-0.0129102347418665,0.0,0.0,0.0,0.0,60.0,1.0002169609069824,-0.0,-6.75120546134167e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
