time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271380,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.355704241897912e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.852011862676592e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.276666292455047e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.852007497102022e-05,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0004673362709581,285.1026916503906,294.1499938964844,286.6908264160156,282.71514892578125,289.4067077636719,287.09588623046875,285.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.4968900542462515e-09,0.0009968536905944,-0.0134533653035759,0.0,0.0,0.0,0.0,60.0,0.9607553482055664,-0.0,-6.775285044113843e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.355704241897912e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.852011862676592e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.276666292455047e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.852007497102022e-05,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0004673362709581,285.1026916503906,294.1499938964844,286.6908264160156,282.71514892578125,289.4067077636719,287.09588623046875,285.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.4968900542462515e-09,0.0009968536905944,-0.0134533653035759,0.0,0.0,0.0,0.0,60.0,0.9607553482055664,-0.0,-6.775285044113843e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.363764547742905e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.860499994829296e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.282935257535428e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.860495629254729e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0004677388933487,285.1033935546875,294.1499938964844,286.6640625,282.7060546875,289.3824768066406,287.0516357421875,285.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.5972986245933515e-09,0.0009977123700082,-0.0137164108455181,0.0,0.0,0.0,0.0,60.0,0.942035436630249,-0.0,-6.786962813976062e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.371613850817084e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.86876548267901e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,7.289039785973728e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.86876111710444e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0004681309801526,285.1041259765625,294.1499938964844,286.6385498046875,282.6978454589844,289.35821533203125,287.00860595703125,285.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985541692003,5.695074190015248e-09,0.0009985484648495,-0.0139725562185049,0.0,0.0,0.0,0.0,60.0,0.9241084456443788,-0.0,-6.798344287517466e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.386667079525068e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.884617611533032e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,7.300748256966472e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.884613245958462e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004688829358201,285.1055603027344,294.1499938964844,286.59161376953125,282.684326171875,289.3096618652344,286.926025390625,285.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882599296569424e-09,0.0010001519694924,-0.0144638130441308,0.0,0.0,0.0,0.0,60.0,0.8905547857284546,-0.0,-6.82019845044124e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.386667079525068e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.884617611533032e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,7.300748256966472e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.884613245958462e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0004688829358201,285.1055603027344,294.1499938964844,286.59161376953125,282.684326171875,289.3096618652344,286.926025390625,285.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882599296569424e-09,0.0010001519694924,-0.0144638130441308,0.0,0.0,0.0,0.0,60.0,0.8905547857284546,-0.0,-6.82019845044124e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.400631097378208e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.899321594275534e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,7.311609078897163e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.899317228700966e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004695804673247,285.1070251464844,294.1499938964844,286.55047607421875,282.6750183105469,289.2611083984375,286.8492431640625,285.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,0.0,60.0,0.8607119917869568,-0.0,-6.840502209115584e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.400631097378208e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.899321594275534e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,7.311609078897163e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.899317228700966e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004695804673247,285.1070251464844,294.1499938964844,286.55047607421875,282.6750183105469,289.2611083984375,286.8492431640625,285.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,0.0,60.0,0.8607119917869568,-0.0,-6.840502209115584e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.41321486607194e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.912573295878246e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,7.321396697079763e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.912568930303678e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0004702090809587,285.1084899902344,294.1499938964844,286.5156555175781,282.6703186035156,289.2126770019531,286.7792358398437,285.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213304981628198e-09,0.0010029799304902,-0.0153301311656832,0.0,0.0,0.0,0.0,60.0,0.8349179625511169,-0.0,-6.85882497464263e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.41321486607194e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.912573295878246e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,7.321396697079763e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.912568930303678e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0004702090809587,285.1084899902344,294.1499938964844,286.5156555175781,282.6703186035156,289.2126770019531,286.7792358398437,285.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213304981628198e-09,0.0010029799304902,-0.0153301311656832,0.0,0.0,0.0,0.0,60.0,0.8349179625511169,-0.0,-6.85882497464263e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.923987818183376e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.329827349167317e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.92398418020457e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0004707505286205,285.1099548339844,294.1499938964844,286.4877014160156,282.6706237792969,289.1645202636719,286.71636962890625,285.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.34832897361548e-09,0.0010041346540674,-0.0156838316470384,0.0,0.0,0.0,0.0,60.0,0.8133700489997864,-0.0,-6.874627445085936e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.923987818183376e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.329827349167317e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.92398418020457e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0004707505286205,285.1099548339844,294.1499938964844,286.4877014160156,282.6706237792969,289.1645202636719,286.71636962890625,285.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.34832897361548e-09,0.0010041346540674,-0.0156838316470384,0.0,0.0,0.0,0.0,60.0,0.8133700489997864,-0.0,-6.874627445085936e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.428610792383552e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.92878558463417e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,7.333370012929663e-05,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.9287812190596e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0004709780914708,285.1106872558594,294.1499938964844,286.4764404296875,282.6727905273437,289.1405944824219,286.6881103515625,285.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.405073804671701e-09,0.0010046198731288,-0.0158324744552373,0.0,0.0,0.0,0.0,60.0,0.8044880032539368,-0.0,-6.8812731512935e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.432686783839016e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.933077672030775e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.336540875257924e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.933073306456208e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0004711817309726,285.1114501953125,294.1499938964844,286.46710205078125,282.67633056640625,289.11676025390625,286.6615905761719,285.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.4558456358554395e-09,0.0010050541022792,-0.0159654691815376,0.0,0.0,0.0,0.0,60.0,0.7965958714485168,-0.0,-6.887223236162755e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.43767954595387e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.938336006598548e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,7.340424053836614e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.93833164102398e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0004714311507996,285.1126403808594,294.1499938964844,286.45623779296875,282.6850891113281,289.07891845703125,286.6236572265625,285.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055924067273,6.5180350006244225e-09,0.0010055858874693,-0.0161283742636442,0.0,0.0,0.0,0.0,60.0,0.7867127656936646,-0.0,-6.894514115174388e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.438683628104628e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.939392475644128e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.341204764088616e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.939388110069558e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0004714812675956,285.1129455566406,294.1499938964844,286.454345703125,282.6878967285156,289.06951904296875,286.6148376464844,285.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056992759928,6.530532115078813e-09,0.0010056927567347,-0.0161611083894968,0.0,0.0,0.0,0.0,60.0,0.784671425819397,-0.0,-6.895979254295527e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.441565634915604e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.942428005160764e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,7.343446486629546e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.942423639586195e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0004716252442449,285.11444091796875,294.1499938964844,286.45001220703125,282.70562744140625,289.0229797363281,286.5771179199219,285.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060062631964,6.566414967323908e-09,0.0010059997439384,-0.0162551011890172,0.0,0.0,0.0,0.0,60.0,0.7782860994338989,-0.0,-6.900188509462168e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.441565634915604e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.942428005160764e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,7.343446486629546e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.942423639586195e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0004716252442449,285.11444091796875,294.1499938964844,286.45001220703125,282.70562744140625,289.0229797363281,286.5771179199219,285.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060062631964,6.566414967323908e-09,0.0010059997439384,-0.0162551011890172,0.0,0.0,0.0,0.0,60.0,0.7782860994338989,-0.0,-6.900188509462168e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.442438749829309e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.943347686203197e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.344125333474949e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.943343320628628e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0004716688999906,285.1159362792969,294.1499938964844,286.45001220703125,282.7259521484375,288.9771728515625,286.54705810546875,285.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060991626232,6.577270728058693e-09,0.0010060926433652,-0.0162835381925106,0.0,0.0,0.0,0.0,60.0,0.775931179523468,-0.0,-6.90146180204465e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.442438749829309e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.943347686203197e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.344125333474949e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.943343320628628e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0004716688999906,285.1159362792969,294.1499938964844,286.45001220703125,282.7259521484375,288.9771728515625,286.54705810546875,285.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060991626232,6.577270728058693e-09,0.0010060926433652,-0.0162835381925106,0.0,0.0,0.0,0.0,60.0,0.775931179523468,-0.0,-6.90146180204465e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.44246567087248e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.94337533484213e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.34414643375203e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.943371696863323e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0004716702387668,285.1174621582031,294.1499938964844,286.45001220703125,282.7449645996094,288.9321594238281,286.5240478515625,285.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843465805053,0.0,0.0,0.0,0.0,60.0,0.7750751972198486,-0.0,-6.901498039724174e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.44246567087248e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.94337533484213e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.34414643375203e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.943371696863323e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0004716702387668,285.1174621582031,294.1499938964844,286.45001220703125,282.7449645996094,288.9321594238281,286.5240478515625,285.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843465805053,0.0,0.0,0.0,0.0,60.0,0.7750751972198486,-0.0,-6.901498039724174e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.442187001695856e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,9.94308211375028e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,7.343929610215127e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.94307774817571e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.000471656298032,285.11822509765625,294.1499938964844,286.45001220703125,282.75396728515625,288.90997314453125,286.5147399902344,285.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,0.0,60.0,0.7747316360473633,-0.0,-6.901088767108376e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.441718430025504e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.942588076228276e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,7.343565084738657e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.942584438249467e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0004716328985523,285.1189880371094,294.1499938964844,286.45001220703125,282.7626647949219,288.8879699707031,286.506591796875,285.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,0.0,60.0,0.7743903398513794,-0.0,-6.900401672282896e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.440228313906118e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.941018652170897e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,7.342406024690717e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.94101501419209e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004715584800578,285.1205139160156,294.1499938964844,286.45001220703125,282.7791442871094,288.8445739746094,286.4931945800781,285.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,0.0,60.0,0.7736867070198059,-0.0,-6.89822101662685e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.440228313906118e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.941018652170897e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,7.342406024690717e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.94101501419209e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004715584800578,285.1205139160156,294.1499938964844,286.45001220703125,282.7791442871094,288.8445739746094,286.4931945800781,285.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,0.0,60.0,0.7736867070198059,-0.0,-6.89822101662685e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.438034612685442e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.938709263224156e-05,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,7.340699812630191e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.938705625245348e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0004714489041361,285.1220397949219,294.1499938964844,286.45001220703125,282.79443359375,288.80194091796875,286.4830017089844,285.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,0.0,60.0,0.7729426026344299,-0.0,-6.895012916174893e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.438034612685442e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.938709263224156e-05,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,7.340699812630191e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.938705625245348e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0004714489041361,285.1220397949219,294.1499938964844,286.45001220703125,282.79443359375,288.80194091796875,286.4830017089844,285.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,0.0,60.0,0.7729426026344299,-0.0,-6.895012916174893e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.43518170970492e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.935705020325258e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,7.338480645557866e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.935701382346453e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0004713064117822,285.12359619140625,294.1499938964844,286.45001220703125,282.8085632324219,288.76007080078125,286.4752502441406,285.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,0.0,60.0,0.7721575498580933,-0.0,-6.890842740858717e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.43518170970492e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.935705020325258e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,7.338480645557866e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.935701382346453e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0004713064117822,285.12359619140625,294.1499938964844,286.45001220703125,282.8085632324219,288.76007080078125,286.4752502441406,285.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,0.0,60.0,0.7721575498580933,-0.0,-6.890842740858717e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.431716898689048e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.932056127581744e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.335785630857572e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.932052489602938e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0004711333604063,285.1251220703125,294.1499938964844,286.45001220703125,282.82159423828125,288.7189636230469,286.4693603515625,285.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,0.0,60.0,0.771334171295166,-0.0,-6.88577941332369e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.431716898689048e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.932056127581744e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.335785630857572e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.932052489602938e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0004711333604063,285.1251220703125,294.1499938964844,286.45001220703125,282.82159423828125,288.7189636230469,286.4693603515625,285.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,0.0,60.0,0.771334171295166,-0.0,-6.88577941332369e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.429770580027252e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.930007217917591e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.334272231673822e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.930002852343024e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0004710361245088,285.1259155273437,294.1499938964844,286.45001220703125,282.82769775390625,288.6986999511719,286.46697998046875,285.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,0.0,60.0,0.7709088325500488,-0.0,-6.882936531837913e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.42769111134112e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.92781642707996e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,7.332654786296189e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.927812789101154e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004709322529379,285.1266784667969,294.1499938964844,286.45001220703125,282.83355712890625,288.6786193847656,286.46490478515625,285.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,0.0,60.0,0.770475447177887,-0.0,-6.87989896164254e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.42372644203715e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.923642210196704e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.329571235459298e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.923638572217897e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0004707342304755,285.1280517578125,294.1499938964844,286.45001220703125,282.8432312011719,288.6437072753906,286.4618530273437,285.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,0.0,60.0,0.769694447517395,-0.0,-6.87411230160251e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.423158189747484e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.923042671289296e-05,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.329128857236356e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.923039033310488e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0004707057960331,285.12823486328125,294.1499938964844,286.45001220703125,282.844482421875,288.6390075683594,286.46148681640625,285.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,0.0,60.0,0.7695862650871277,-0.0,-6.873281677144405e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.418173431186004e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.917794523062184e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,7.325252227019519e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.917790885083376e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004704568418674,285.1297912597656,294.1499938964844,286.45001220703125,282.8544616699219,288.60009765625,286.4588623046875,285.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,0.0,60.0,0.7686689496040344,-0.0,-6.866009982786636e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.418173431186004e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.917794523062184e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,7.325252227019519e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.917790885083376e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004704568418674,285.1297912597656,294.1499938964844,286.45001220703125,282.8544616699219,288.60009765625,286.4588623046875,285.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,0.0,60.0,0.7686689496040344,-0.0,-6.866009982786636e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.412797226104884e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.912133100442588e-05,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,7.321070006582886e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.91212946246378e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0004701883008237,285.13134765625,294.1499938964844,286.45001220703125,282.8634948730469,288.5619201660156,286.4568786621094,285.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,0.0,60.0,0.7677280306816101,-0.0,-6.858170564782995e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
