time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273720,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.412797226104884e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.912133100442588e-05,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,7.321070006582886e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.91212946246378e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0004701883008237,285.13134765625,294.1499938964844,286.45001220703125,282.8634948730469,288.5619201660156,286.4568786621094,285.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,0.0,60.0,0.7677280306816101,-0.0,-6.858170564782995e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.40708996495232e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.906122431857511e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.316630944842473e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.906118793878704e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0004699031997006,285.1329040527344,294.1499938964844,286.45001220703125,282.8716735839844,288.5244445800781,286.4553527832031,285.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,0.0,60.0,0.766767680644989,-0.0,-6.849853662060923e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.40708996495232e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.906122431857511e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.316630944842473e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.906118793878704e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0004699031997006,285.1329040527344,294.1499938964844,286.45001220703125,282.8716735839844,288.5244445800781,286.4553527832031,285.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,0.0,60.0,0.766767680644989,-0.0,-6.849853662060923e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.404130832990631e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.903006139211357e-05,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.314329559449106e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.903003228828312e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0004697553813457,285.1336669921875,294.1499938964844,286.45001220703125,282.8754272460937,288.5059509277344,286.4547119140625,285.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,0.0,60.0,0.7662814855575562,-0.0,-6.845543509825802e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.401112765772268e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.89982800092548e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,7.311982335522771e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.899824362946674e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,0.0004696046235039,285.13446044921875,294.1499938964844,286.45001220703125,282.87896728515625,288.4876708984375,286.45416259765625,285.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,0.0,60.0,0.7657922506332397,-0.0,-6.841148803005126e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.394930384587497e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.893318201648071e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,7.307173655135557e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.893314563669264e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.000469295802759,285.1360168457031,294.1499938964844,286.45001220703125,282.8854675292969,288.4515380859375,286.4532775878906,285.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,0.0,60.0,0.764806866645813,-0.0,-6.832151200342197e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.394930384587497e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.893318201648071e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,7.307173655135557e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.893314563669264e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.000469295802759,285.1360168457031,294.1499938964844,286.45001220703125,282.8854675292969,288.4515380859375,286.4532775878906,285.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,0.0,60.0,0.764806866645813,-0.0,-6.832151200342197e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.388606122229248e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.886658517643808e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.302254380192608e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.886654879665002e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0004689799097832,285.1375732421875,294.1499938964844,286.45001220703125,282.8912048339844,288.41607666015625,286.4525756835937,285.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,0.0,60.0,0.7638154029846191,-0.0,-6.822953935170517e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.388606122229248e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.886658517643808e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.302254380192608e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.886654879665002e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0004689799097832,285.1375732421875,294.1499938964844,286.45001220703125,282.8912048339844,288.41607666015625,286.4525756835937,285.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,0.0,60.0,0.7638154029846191,-0.0,-6.822953935170517e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.382205462316052e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.879917342914268e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,7.297276169992983e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.879914432531224e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0004686601751018,285.1391296386719,294.1499938964844,286.45001220703125,282.896240234375,288.3812866210937,286.4520263671875,285.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,0.0,60.0,0.7628228068351746,-0.0,-6.813651509673947e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.382205462316052e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.879917342914268e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,7.297276169992983e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.879914432531224e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0004686601751018,285.1391296386719,294.1499938964844,286.45001220703125,282.896240234375,288.3812866210937,286.4520263671875,285.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,0.0,60.0,0.7628228068351746,-0.0,-6.813651509673947e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.37579243327491e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.873164526652543e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.292287773452699e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.873160888673738e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0004683398292399,285.1407165527344,294.1499938964844,286.45001220703125,282.90057373046875,288.3471069335937,286.4515991210937,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,0.0,60.0,0.7618337869644165,-0.0,-6.804337004950868e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.37579243327491e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.873164526652543e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.292287773452699e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.873160888673738e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0004683398292399,285.1407165527344,294.1499938964844,286.45001220703125,282.90057373046875,288.3471069335937,286.4515991210937,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,0.0,60.0,0.7618337869644165,-0.0,-6.804337004950868e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.372600470669568e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.869803761830552e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,7.289805944310501e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.869800123851746e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0004681804275605,285.1414794921875,294.1499938964844,286.45001220703125,282.90252685546875,288.3302917480469,286.451416015625,285.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986489312723,-0.014003156684339,0.0,0.0,0.0,0.0,60.0,0.7613422274589539,-0.0,-6.799704266313712e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.369430335937068e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.866464824881405e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.287340122275054e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.86646191449836e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.000468022073619,285.14227294921875,294.1499938964844,286.45001220703125,282.904296875,288.3135986328125,286.4512634277344,285.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983110940083,-0.013899658806622,0.0,0.0,0.0,0.0,60.0,0.7608534097671509,-0.0,-6.7951042126424e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.363431308884174e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.86014783848077e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.282674050657079e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.860144200501963e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0004677223914768,285.1437683105469,294.1499938964844,286.45001220703125,282.9073181152344,288.281982421875,286.4510192871094,285.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,0.0,60.0,0.7599242925643921,-0.0,-6.786402906300283e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.363184653921051e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.859888086793944e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.282481965376064e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.859884448815136e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004677100805565,285.1438293457031,294.1499938964844,286.45001220703125,282.9074401855469,288.2806701660156,286.4510192871094,285.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,0.0,60.0,0.7598859071731567,-0.0,-6.78604479276146e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.357116505270824e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.853497613221408e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.277762051671743e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.8534939752426e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0004674069350585,285.1453857421875,294.1499938964844,286.45001220703125,282.9100036621094,288.24835205078125,286.4508056640625,285.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,0.0,60.0,0.7589362263679504,-0.0,-6.777248984235484e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.357116505270824e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.853497613221408e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.277762051671743e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.8534939752426e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0004674069350585,285.1453857421875,294.1499938964844,286.45001220703125,282.9100036621094,288.24835205078125,286.4508056640625,285.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,0.0,60.0,0.7589362263679504,-0.0,-6.777248984235484e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.35128628043458e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.84735816018656e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,7.273227674886584e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.847355249803512e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0004671157512348,285.14697265625,294.1499938964844,286.45001220703125,282.9120788574219,288.21661376953125,286.4506530761719,285.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,0.0,60.0,0.7580089569091797,-0.0,-6.768804183820977e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.35128628043458e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.84735816018656e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,7.273227674886584e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.847355249803512e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0004671157512348,285.14697265625,294.1499938964844,286.45001220703125,282.9120788574219,288.21661376953125,286.4506530761719,285.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,0.0,60.0,0.7580089569091797,-0.0,-6.768804183820977e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.345755097456276e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.841533028520644e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,7.268925401149318e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.841530118137598e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.0004668394394684,285.1485290527344,294.1499938964844,286.45001220703125,282.9136962890625,288.1854858398437,286.4505310058594,285.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,0.0,60.0,0.7571085691452026,-0.0,-6.760796367188959e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.345755097456276e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.841533028520644e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,7.268925401149318e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.841530118137598e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.0004668394394684,285.1485290527344,294.1499938964844,286.45001220703125,282.9136962890625,288.1854858398437,286.4505310058594,285.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,0.0,60.0,0.7571085691452026,-0.0,-6.760796367188959e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.343119018012658e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.838757978286594e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,7.266875763889402e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.838755067903548e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0004667077737394,285.1492919921875,294.1499938964844,286.45001220703125,282.9143371582031,288.1701354980469,286.4504699707031,285.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339344077981423e-09,0.0009955072309821,-0.0130406282842159,0.0,0.0,0.0,0.0,60.0,0.7566701769828796,-0.0,-6.756982884326136e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.340579708805308e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.83608333626762e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,7.26489961380139e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.836080425884576e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0004665809101425,285.15008544921875,294.1499938964844,286.45001220703125,282.91485595703125,288.1549072265625,286.4504089355469,285.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768939910331e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,0.0,60.0,0.7562400102615356,-0.0,-6.753307957296786e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.33581468416378e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.83106583589688e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,7.261193968588486e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.831062925513834e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0004663429281208,285.1516418457031,294.1499938964844,286.45001220703125,282.9156799316406,288.1248779296875,286.4503479003906,285.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,0.0,60.0,0.7554060220718384,-0.0,-6.746417824388119e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.33581468416378e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.83106583589688e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,7.261193968588486e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.831062925513834e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0004663429281208,285.1516418457031,294.1499938964844,286.45001220703125,282.9156799316406,288.1248779296875,286.4503479003906,285.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,0.0,60.0,0.7554060220718384,-0.0,-6.746417824388119e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.331515320809558e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.826538735069336e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.257849938469008e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.826535824686287e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0004661281709559,285.1531982421875,294.1499938964844,286.45001220703125,282.9161376953125,288.09539794921875,286.4502868652344,285.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,0.0,60.0,0.7546119689941406,-0.0,-6.740204128163897e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.331515320809558e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.826538735069336e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.257849938469008e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.826535824686287e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0004661281709559,285.1531982421875,294.1499938964844,286.45001220703125,282.9161376953125,288.09539794921875,286.4502868652344,285.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,0.0,60.0,0.7546119689941406,-0.0,-6.740204128163897e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.327733278041704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.822555148275568e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.254908268805593e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.822552237892523e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0004659392288886,285.1547546386719,294.1499938964844,286.45001220703125,282.91632080078125,288.0664367675781,286.4502258300781,285.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,0.0,60.0,0.7538615465164185,-0.0,-6.734738633440429e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.327733278041704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.822555148275568e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.254908268805593e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.822552237892523e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0004659392288886,285.1547546386719,294.1499938964844,286.45001220703125,282.91632080078125,288.0664367675781,286.4502258300781,285.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,0.0,60.0,0.7538615465164185,-0.0,-6.734738633440429e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,9.324517304776236e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.819168917601928e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.252406794577837e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,9.819166007218882e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.0004657785757444,285.15631103515625,294.1499938964844,286.45001220703125,282.916259765625,288.0380249023437,286.4501953125,285.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,0.0,60.0,0.753158450126648,-0.0,-6.73009310503403e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,9.324517304776236e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.819168917601928e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.252406794577837e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,9.819166007218882e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.0004657785757444,285.15631103515625,294.1499938964844,286.45001220703125,282.916259765625,288.0380249023437,286.4501953125,285.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,0.0,60.0,0.753158450126648,-0.0,-6.73009310503403e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.323137783212589e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,9.817715908866376e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,7.251333590829745e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.81771299848333e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004657096869777,285.1571044921875,294.1499938964844,286.45001220703125,282.9161376953125,288.02398681640625,286.4501647949219,285.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090298405008298e-09,0.0009933775290846,-0.0123881688341498,0.0,0.0,0.0,0.0,60.0,0.7528263926506042,-0.0,-6.728100743202958e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.321914694737644e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.816428064368664e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,7.250382623169571e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.81642515398562e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0004656485689338,285.1578674316406,294.1499938964844,286.45001220703125,282.9159545898437,288.0101013183594,286.4501647949219,285.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,0.0,60.0,0.7525070309638977,-0.0,-6.72633433396186e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.319969831267372e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.814379882300273e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,7.248869951581582e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.814376971917228e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0004655514494515,285.159423828125,294.1499938964844,286.45001220703125,282.9154968261719,287.982666015625,286.4501342773437,285.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,0.0,60.0,0.7519087195396423,-0.0,-6.723526269070136e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.319969831267372e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.814379882300273e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,7.248869951581582e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.814376971917228e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0004655514494515,285.159423828125,294.1499938964844,286.45001220703125,282.9154968261719,287.982666015625,286.4501342773437,285.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,0.0,60.0,0.7519087195396423,-0.0,-6.723526269070136e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.31872200453654e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.813065844355152e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.24789933883585e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.813062933972104e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0004654891090467,285.1609802246094,294.1499938964844,286.45001220703125,282.9149169921875,287.95574951171875,286.4501037597656,285.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035238004325038e-09,0.0009929066291078,-0.0122439162805676,0.0,0.0,0.0,0.0,60.0,0.7513684630393982,-0.0,-6.721723622149511e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.31872200453654e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.813065844355152e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.24789933883585e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.813062933972104e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0004654891090467,285.1609802246094,294.1499938964844,286.45001220703125,282.9149169921875,287.95574951171875,286.4501037597656,285.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035238004325038e-09,0.0009929066291078,-0.0122439162805676,0.0,0.0,0.0,0.0,60.0,0.7513684630393982,-0.0,-6.721723622149511e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
