time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276060,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.317804506281392e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.812100324779748e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,7.247185567393899e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.812097414396705e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004654432996176,285.1625366210937,294.1499938964844,286.45001220703125,282.9140014648437,287.92926025390625,286.4500732421875,285.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,0.0,60.0,0.7508760094642639,-0.0,-6.720399170490057e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.317804506281392e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.812100324779748e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,7.247185567393899e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.812097414396705e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004654432996176,285.1625366210937,294.1499938964844,286.45001220703125,282.9140014648437,287.92926025390625,286.4500732421875,285.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,0.0,60.0,0.7508760094642639,-0.0,-6.720399170490057e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,9.316800424130632e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.811042400542648e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,7.246404857141897e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,9.8110394901596e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0004653931537177,285.1640930175781,294.1499938964844,286.45001220703125,282.9125061035156,287.9032592773437,286.4500732421875,285.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,0.0,60.0,0.7503946423530579,-0.0,-6.718948242223632e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,9.316800424130632e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.811042400542648e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,7.246404857141897e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,9.8110394901596e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0004653931537177,285.1640930175781,294.1499938964844,286.45001220703125,282.9125061035156,287.9032592773437,286.4500732421875,285.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,0.0,60.0,0.7503946423530579,-0.0,-6.718948242223632e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.316267096437514e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,9.810480696614832e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.245989399962127e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.810477786231786e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.000465366494609,285.16485595703125,294.1499938964844,286.45001220703125,282.9115600585937,287.89044189453125,286.4500732421875,285.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,0.0,60.0,0.7501531839370728,-0.0,-6.718178013898068e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.315713396063074e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.809897892409936e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,7.245559390867129e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.80989498202689e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0004653388459701,285.1656188964844,294.1499938964844,286.45001220703125,282.91046142578125,287.87774658203125,286.4500427246094,285.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,0.0,60.0,0.7499107718467712,-0.0,-6.717378653320338e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.31454633246176e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.8086689831689e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,7.244651351356879e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.808666072785854e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0004652805509977,285.16717529296875,294.1499938964844,286.45001220703125,282.90789794921875,287.8526611328125,286.4500427246094,285.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,0.0,60.0,0.7494229078292847,-0.0,-6.715693245951115e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.31454633246176e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.8086689831689e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,7.244651351356879e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.808666072785854e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0004652805509977,285.16717529296875,294.1499938964844,286.45001220703125,282.90789794921875,287.8526611328125,286.4500427246094,285.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,0.0,60.0,0.7494229078292847,-0.0,-6.715693245951115e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,9.31329996092245e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.80735567281954e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,7.243681466206908e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,9.807353490032256e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004652182979043,285.168701171875,294.1499938964844,286.45001220703125,282.90478515625,287.8280334472656,286.4500427246094,285.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,0.0,60.0,0.7489304542541504,-0.0,-6.713894151744172e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,9.31329996092245e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.80735567281954e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,7.243681466206908e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,9.807353490032256e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004652182979043,285.168701171875,294.1499938964844,286.45001220703125,282.90478515625,287.8280334472656,286.4500427246094,285.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,0.0,60.0,0.7489304542541504,-0.0,-6.713894151744172e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.311975736636668e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.805961599340662e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.242651918204501e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.805958688957615e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0004651521448977,285.1702575683594,294.1499938964844,286.45001220703125,282.90118408203125,287.8038330078125,286.4500427246094,285.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,0.0,60.0,0.748433530330658,-0.0,-6.711982791784976e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.311975736636668e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.805961599340662e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.242651918204501e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.805958688957615e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0004651521448977,285.1702575683594,294.1499938964844,286.45001220703125,282.90118408203125,287.8038330078125,286.4500427246094,285.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,0.0,60.0,0.748433530330658,-0.0,-6.711982791784976e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.310575114795938e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.804486762732267e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,7.241562707349658e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.804483852349222e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0004650821792893,285.1717834472656,294.1499938964844,286.45001220703125,282.8970947265625,287.7800598144531,286.45001220703125,285.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,0.0,60.0,0.7479321360588074,-0.0,-6.709962008244474e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.310575114795938e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.804486762732267e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,7.241562707349658e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.804483852349222e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0004650821792893,285.1717834472656,294.1499938964844,286.45001220703125,282.8970947265625,287.7800598144531,286.45001220703125,285.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,0.0,60.0,0.7479321360588074,-0.0,-6.709962008244474e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.309846791438758e-05,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.803719149203972e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,7.240995910251513e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.803716966416688e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0004650457995012,285.17254638671875,294.1499938964844,286.45001220703125,282.8948669433594,287.7683410644531,286.45001220703125,285.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532337469145e-09,0.0009919599397107,-0.011953879147768,0.0,0.0,0.0,0.0,60.0,0.7476797103881836,-0.0,-6.708911115538285e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.309100278187545e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.80293334578164e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,7.240415288833901e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.802931162994356e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,0.0004650085174944,285.1733093261719,294.1499938964844,286.45001220703125,282.8925170898437,287.7567138671875,286.45001220703125,285.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915226003987527e-09,0.0009918804280459,-0.0119294980540871,0.0,0.0,0.0,0.0,60.0,0.7474262714385986,-0.0,-6.70783464329361e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.307552682003006e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.801303531276062e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.239211117848754e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.801301348488778e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0004649312177207,285.1748352050781,294.1499938964844,286.45001220703125,282.88751220703125,287.7337646484375,286.45001220703125,285.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,0.0,60.0,0.7469161748886108,-0.0,-6.705602828560586e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.307552682003006e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.801303531276062e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.239211117848754e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.801301348488778e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0004649312177207,285.1748352050781,294.1499938964844,286.45001220703125,282.88751220703125,287.7337646484375,286.45001220703125,285.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,0.0,60.0,0.7469161748886108,-0.0,-6.705602828560586e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.30593378143385e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.79959950200282e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,7.2379523771815e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.799596591619776e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0004648503672797,285.1763610839844,294.1499938964844,286.45001220703125,282.8820495605469,287.7112121582031,286.45001220703125,285.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,0.0,60.0,0.7464016675949097,-0.0,-6.70326940621635e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.30593378143385e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.79959950200282e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,7.2379523771815e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.799596591619776e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0004648503672797,285.1763610839844,294.1499938964844,286.45001220703125,282.8820495605469,287.7112121582031,286.45001220703125,285.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,0.0,60.0,0.7464016675949097,-0.0,-6.70326940621635e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.30424648686312e-05,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.797822713153435e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,7.236640522023663e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.797819802770392e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0004647661116905,285.1778869628906,294.1499938964844,286.45001220703125,282.87615966796875,287.6890869140625,286.45001220703125,285.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,0.0,60.0,0.7458827495574951,-0.0,-6.700836507889107e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.30424648686312e-05,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.797822713153435e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,7.236640522023663e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.797819802770392e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0004647661116905,285.1778869628906,294.1499938964844,286.45001220703125,282.87615966796875,287.6890869140625,286.45001220703125,285.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,0.0,60.0,0.7458827495574951,-0.0,-6.700836507889107e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.302492981078105e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.795975347515196e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,7.235276279971004e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.795973164727911e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.000464678480057,285.1794128417969,294.1499938964844,286.45001220703125,282.869873046875,287.6673583984375,286.45001220703125,285.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,0.0,60.0,0.7453597187995911,-0.0,-6.69830910737801e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.302492981078105e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.795975347515196e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,7.235276279971004e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.795973164727911e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.000464678480057,285.1794128417969,294.1499938964844,286.45001220703125,282.869873046875,287.6673583984375,286.45001220703125,285.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,0.0,60.0,0.7453597187995911,-0.0,-6.69830910737801e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.301590762333944e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.795025107450785e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.234574150061235e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.7950229246635e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004646334273274,285.1801452636719,294.1499938964844,286.45001220703125,282.8666076660156,287.6566467285156,286.45001220703125,285.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215955672503705e-09,0.0009910797234624,-0.0116841932758688,0.0,0.0,0.0,0.0,60.0,0.7450966238975525,-0.0,-6.697008814171569e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.300673991674556e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.79405958787538e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,7.233861106215045e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.794057405088096e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0004645876178983,285.180908203125,294.1499938964844,286.45001220703125,282.8632202148437,287.6460266113281,286.45001220703125,285.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,0.0,60.0,0.7448325753211975,-0.0,-6.69568791522579e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.298793884227052e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.792080527404325e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,7.232399366330355e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.79207834461704e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,0.0004644937289413,285.18243408203125,294.1499938964844,286.45001220703125,282.8561706542969,287.62506103515625,286.45001220703125,285.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,0.0,60.0,0.7443017363548279,-0.0,-6.692980036859808e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.298793884227052e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.792080527404325e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,7.232399366330355e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.79207834461704e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,0.0004644937289413,285.18243408203125,294.1499938964844,286.45001220703125,282.8561706542969,287.62506103515625,286.45001220703125,285.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,0.0,60.0,0.7443017363548279,-0.0,-6.692980036859808e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.296854841522872e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.790038166102022e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,7.230890332721174e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.790035983314738e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0004643968422897,285.1839294433594,294.1499938964844,286.45001220703125,282.8487548828125,287.6044616699219,286.45001220703125,285.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,0.0,60.0,0.7437672019004822,-0.0,-6.690186182822799e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.296854841522872e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.790038166102022e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,7.230890332721174e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.790035983314738e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0004643968422897,285.1839294433594,294.1499938964844,286.45001220703125,282.8487548828125,287.6044616699219,286.45001220703125,285.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,0.0,60.0,0.7437672019004822,-0.0,-6.690186182822799e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.29485831875354e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.787936141947284e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,7.229338370962068e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.78793395916e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0004642971616704,285.1854248046875,294.1499938964844,286.45001220703125,282.84100341796875,287.584228515625,286.45001220703125,285.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,0.0,60.0,0.7432289123535156,-0.0,-6.687312747999385e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.29485831875354e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.787936141947284e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,7.229338370962068e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.78793395916e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0004642971616704,285.1854248046875,294.1499938964844,286.45001220703125,282.84100341796875,287.584228515625,286.45001220703125,285.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,0.0,60.0,0.7432289123535156,-0.0,-6.687312747999385e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.292809409089386e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.78577882051468e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,7.227744208648801e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.785775910131632e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,0.0004641948034986,285.1869201660156,294.1499938964844,286.45001220703125,282.8329162597656,287.5643310546875,286.45001220703125,285.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,0.0,60.0,0.7426872253417969,-0.0,-6.68436257456051e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.292809409089386e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.78577882051468e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,7.227744208648801e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.785775910131632e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,0.0004641948034986,285.1869201660156,294.1499938964844,286.45001220703125,282.8329162597656,287.5643310546875,286.45001220703125,285.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,0.0,60.0,0.7426872253417969,-0.0,-6.68436257456051e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.291766036767513e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,9.784679423319176e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,7.22693293937482e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.784677240531892e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0004641426785383,285.18768310546875,294.1499938964844,286.45001220703125,282.8287658691406,287.5545349121094,286.45001220703125,285.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633126020431,0.0,0.0,0.0,0.0,60.0,0.7424151301383972,-0.0,-6.682860487217114e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,9.290711022913456e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.78356838459149e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,7.226111483760178e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.783566201804206e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0004640899715013,285.1884155273437,294.1499938964844,286.45001220703125,282.82452392578125,287.5448303222656,286.45001220703125,285.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,0.0,60.0,0.7421423196792603,-0.0,-6.681342057390793e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.288566070608796e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,9.781309927348047e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,7.224443834275007e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.781307744560765e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0004639828403014,285.1899108886719,294.1499938964844,286.45001220703125,282.8158569335937,287.525634765625,286.45001220703125,285.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,0.0,60.0,0.7415945529937744,-0.0,-6.678256170289387e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.288566070608796e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,9.781309927348047e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,7.224443834275007e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.781307744560765e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0004639828403014,285.1899108886719,294.1499938964844,286.45001220703125,282.8158569335937,287.525634765625,286.45001220703125,285.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,0.0,60.0,0.7415945529937744,-0.0,-6.678256170289387e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.286378917749973e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.779006359167396e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,7.222742715384811e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.779004176380111e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0004638735845219,285.1913757324219,294.1499938964844,286.45001220703125,282.806884765625,287.5068054199219,286.45001220703125,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,0.0,60.0,0.7410441040992737,-0.0,-6.675109887055444e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
