time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278400,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.286378917749973e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.779006359167396e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,7.222742715384811e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.779004176380111e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0004638735845219,285.1913757324219,294.1499938964844,286.45001220703125,282.806884765625,287.5068054199219,286.45001220703125,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,0.0,60.0,0.7410441040992737,-0.0,-6.675109887055444e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.284153929911554e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.77666350081563e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,7.221011765068397e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0004637624369934,285.19287109375,294.1499938964844,286.45001220703125,282.79766845703125,287.4883117675781,286.45001220703125,285.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,0.0,60.0,0.7404912710189819,-0.0,-6.671909602573578e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.284153929911554e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.77666350081563e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,7.221011765068397e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.776661318028346e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0004637624369934,285.19287109375,294.1499938964844,286.45001220703125,282.79766845703125,287.4883117675781,286.45001220703125,285.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,0.0,60.0,0.7404912710189819,-0.0,-6.671909602573578e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,9.28189474507235e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.774284262675792e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,7.219254621304572e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,9.774282079888508e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0004636496014427,285.1943359375,294.1499938964844,286.45001220703125,282.7882080078125,287.4701232910156,286.45001220703125,285.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,0.0,60.0,0.739936351776123,-0.0,-6.66866171172842e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,9.28189474507235e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.774284262675792e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,7.219254621304572e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,9.774282079888508e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0004636496014427,285.1943359375,294.1499938964844,286.45001220703125,282.7882080078125,287.4701232910156,286.45001220703125,285.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,0.0,60.0,0.739936351776123,-0.0,-6.66866171172842e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.280753874918446e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.77308300207369e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,7.218366954475641e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.773080819286406e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.0004635926161427,285.195068359375,294.1499938964844,286.45001220703125,282.78338623046875,287.4611511230469,286.45001220703125,285.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,0.0,60.0,0.7396581768989563,-0.0,-6.667021779094284e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.279606456402688e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.771874465513974e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,7.217474922072142e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.77187228272669e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0004635353107005,285.19580078125,294.1499938964844,286.45001220703125,282.7785339355469,287.4522705078125,286.45001220703125,285.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,0.0,60.0,0.7393796443939209,-0.0,-6.665372609404585e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.277294157072902e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.769439930096269e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,7.215676305349916e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.769437747308984e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0004634197975974,285.197265625,294.1499938964844,286.45001220703125,282.76861572265625,287.43475341796875,286.45001220703125,285.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,0.0,60.0,0.7388216853141785,-0.0,-6.662049401029435e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.277294157072902e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.769439930096269e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,7.215676305349916e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.769437747308984e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0004634197975974,285.197265625,294.1499938964844,286.45001220703125,282.76861572265625,287.43475341796875,286.45001220703125,285.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,0.0,60.0,0.7388216853141785,-0.0,-6.662049401029435e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.274962212657556e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.766984294401482e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,7.213863136712462e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.766982111614196e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0004633033240679,285.19873046875,294.1499938964844,286.45001220703125,282.7585144042969,287.4175109863281,286.45001220703125,285.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,0.0,60.0,0.7382625937461853,-0.0,-6.658699902573062e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.274962212657556e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.766984294401482e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,7.213863136712462e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.766982111614196e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0004633033240679,285.19873046875,294.1499938964844,286.45001220703125,282.7585144042969,287.4175109863281,286.45001220703125,285.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,0.0,60.0,0.7382625937461853,-0.0,-6.658699902573062e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.272616443922745e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.764514106791466e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,7.212038326542825e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.764511924004182e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0004631861520465,285.2001647949219,294.1499938964844,286.45001220703125,282.74822998046875,287.4006042480469,286.45001220703125,285.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,0.0,60.0,0.7377029657363892,-0.0,-6.655330508920089e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.272616443922745e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.764514106791466e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,7.212038326542825e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,9.764511924004182e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0004631861520465,285.2001647949219,294.1499938964844,286.45001220703125,282.74822998046875,287.4006042480469,286.45001220703125,285.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,0.0,60.0,0.7377029657363892,-0.0,-6.655330508920089e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.270261944038792e-05,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,9.762034460436551e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,7.210206968011335e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,9.762032277649269e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0004630685434676,285.2016296386719,294.1499938964844,286.45001220703125,282.73779296875,287.38397216796875,286.45001220703125,285.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,0.0,60.0,0.7371430397033691,-0.0,-6.651949746583341e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.270261944038792e-05,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,9.762034460436551e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,7.210206968011335e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,9.762032277649269e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0004630685434676,285.2016296386719,294.1499938964844,286.45001220703125,282.73779296875,287.38397216796875,286.45001220703125,285.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,0.0,60.0,0.7371430397033691,-0.0,-6.651949746583341e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.269083238905296e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.760793182067572e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,7.209290197351947e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.760790999280287e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,0.0004630096664186,285.20233154296875,294.1499938964844,286.45001220703125,282.7325134277344,287.37579345703125,286.45001220703125,285.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,0.0,60.0,0.7368631362915039,-0.0,-6.65025723378676e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,9.267904533771798e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.759551903698592e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,7.20837342669256e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,9.759549720911308e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0004629507893696,285.2030639648437,294.1499938964844,286.45001220703125,282.7272033691406,287.36767578125,286.45001220703125,285.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,0.0,60.0,0.7365832924842834,-0.0,-6.648565431532917e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.265549306292088e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.757071529747918e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,7.206541340565309e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,9.757069346960634e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004628331225831,285.2044982910156,294.1499938964844,286.45001220703125,282.7164611816406,287.35162353515625,286.45001220703125,285.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,0.0,60.0,0.7360242009162903,-0.0,-6.645184669196169e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.265549306292088e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.757071529747918e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,7.206541340565309e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,9.757069346960634e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004628331225831,285.2044982910156,294.1499938964844,286.45001220703125,282.7164611816406,287.35162353515625,286.45001220703125,285.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,0.0,60.0,0.7360242009162903,-0.0,-6.645184669196169e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.26319698919542e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,9.75459479377605e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,7.204712164821103e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.754592610988766e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0004627156595233,285.2059326171875,294.1499938964844,286.45001220703125,282.70562744140625,287.3358764648437,286.45001220703125,285.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343025050701499e-09,0.0009869873756542,-0.0104303415864706,0.0,0.0,0.0,0.0,60.0,0.7354696989059448,-0.0,-6.641810301744044e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.26319698919542e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,9.75459479377605e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,7.204712164821103e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,9.754592610988766e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0004627156595233,285.2059326171875,294.1499938964844,286.45001220703125,282.70562744140625,287.3358764648437,286.45001220703125,285.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343025050701499e-09,0.0009869873756542,-0.0104303415864706,0.0,0.0,0.0,0.0,60.0,0.7354696989059448,-0.0,-6.641810301744044e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.260390652343632e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,9.751639299793168e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,7.202528649941087e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.751637117005885e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0004625754372682,285.20733642578125,294.1499938964844,286.4516906738281,282.6942138671875,287.3204345703125,286.4501342773437,285.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308042811373981e-09,0.0009866883046925,-0.0103386864066123,0.0,0.0,0.0,0.0,60.0,0.7354311943054199,-0.0,-6.637784366603229e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.260390652343632e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,9.751639299793168e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,7.202528649941087e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.751637117005885e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0004625754372682,285.20733642578125,294.1499938964844,286.4516906738281,282.6942138671875,287.3204345703125,286.4501342773437,285.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308042811373981e-09,0.0009866883046925,-0.0103386864066123,0.0,0.0,0.0,0.0,60.0,0.7354311943054199,-0.0,-6.637784366603229e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,9.25671265576966e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.74776630755514e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,7.199668471002951e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.747764124767856e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.0004623917338903,285.2087707519531,294.1499938964844,286.4566650390625,282.6817932128906,287.3053283691406,286.4507751464844,285.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186007425189,0.0,0.0,0.0,0.0,60.0,0.7369779348373413,-0.0,-6.632512139503889e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,9.25671265576966e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.74776630755514e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,7.199668471002951e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.747764124767856e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.0004623917338903,285.2087707519531,294.1499938964844,286.4566650390625,282.6817932128906,287.3053283691406,286.4507751464844,285.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186007425189,0.0,0.0,0.0,0.0,60.0,0.7369779348373413,-0.0,-6.632512139503889e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.254584438167512e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.74552531260997e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,7.198013190645725e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.745523129822686e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0004622854175977,285.20947265625,294.1499938964844,286.4602966308594,282.6752624511719,287.29791259765625,286.4514465332031,285.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356891327699495e-09,0.0009860696736723,-0.0101491156965494,0.0,0.0,0.0,0.0,60.0,0.7385517358779907,-0.0,-6.62946177953927e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.252296149497852e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.743115515448152e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,7.196232763817534e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.743113332660867e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.0004621711268555,285.2101745605469,294.1499938964844,286.4646911621094,282.66851806640625,287.2906188964844,286.452392578125,285.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207172388248637e-09,0.000985825783573,-0.0100744003430008,0.0,0.0,0.0,0.0,60.0,0.7406424283981323,-0.0,-6.626182624813738e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.24733976717107e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.7378964710515e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,7.192378689069301e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.737894288264216e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0004619235696736,285.2115783691406,294.1499938964844,286.4755249023437,282.6545104980469,287.2763366699219,286.4551086425781,285.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,0.0,60.0,0.7461057305335999,-0.0,-6.619085013426229e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.24733976717107e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.7378964710515e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,7.192378689069301e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,9.737894288264216e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0004619235696736,285.2115783691406,294.1499938964844,286.4755249023437,282.6545104980469,287.2763366699219,286.4551086425781,285.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125951528549,0.0,0.0,0.0,0.0,60.0,0.7461057305335999,-0.0,-6.619085013426229e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.242007217835636e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.732280159369112e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,7.188230665633455e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0004616571823135,285.2129821777344,294.1499938964844,286.4889831542969,282.6398620605469,287.26251220703125,286.45916748046875,285.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789638333649245e-09,0.0009847295004874,-0.0097384825348854,0.0,0.0,0.0,0.0,60.0,0.7533884048461914,-0.0,-6.611451652815958e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.242007217835636e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.732280159369112e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,7.188230665633455e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.732278704177588e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0004616571823135,285.2129821777344,294.1499938964844,286.4889831542969,282.6398620605469,287.26251220703125,286.45916748046875,285.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789638333649245e-09,0.0009847295004874,-0.0097384825348854,0.0,0.0,0.0,0.0,60.0,0.7533884048461914,-0.0,-6.611451652815958e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.236537152901292e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.726520511321723e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.183976413216442e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.72651832853444e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0004613839264493,285.2143859863281,294.1499938964844,286.5048522949219,282.6247253417969,287.2491760253906,286.4646911621094,285.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108032450802974e-09,0.000984146608971,-0.0095598939806222,0.0,0.0,0.0,0.0,60.0,0.7623725533485413,-0.0,-6.603626445667032e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.236537152901292e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.726520511321723e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.183976413216442e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.72651832853444e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0004613839264493,285.2143859863281,294.1499938964844,286.5048522949219,282.6247253417969,287.2491760253906,286.4646911621094,285.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108032450802974e-09,0.000984146608971,-0.0095598939806222,0.0,0.0,0.0,0.0,60.0,0.7623725533485413,-0.0,-6.603626445667032e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.231181320501491e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,9.720880188979208e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,7.17981019988656e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.720878733787686e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0004611164040397,285.2157592773437,294.1499938964844,286.5229187011719,282.60919189453125,287.2364196777344,286.4717102050781,285.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850381672382,0.0,0.0,0.0,0.0,60.0,0.7729043364524841,-0.0,-6.595968926603747e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.231181320501491e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,9.720880188979208e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,7.17981019988656e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.720878733787686e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0004611164040397,285.2157592773437,294.1499938964844,286.5229187011719,282.60919189453125,287.2364196777344,286.4717102050781,285.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850381672382,0.0,0.0,0.0,0.0,60.0,0.7729043364524841,-0.0,-6.595968926603747e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.228633280145004e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.718196815811098e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,7.177828229032457e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.718195360619576e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004609891038853,285.2164611816406,294.1499938964844,286.53271484375,282.6013488769531,287.230224609375,286.475830078125,285.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.91231225194133e-09,0.0009833043441176,-0.0093018356710672,0.0,0.0,0.0,0.0,60.0,0.7787333130836487,-0.0,-6.592327395082975e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.226223482983188e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,9.715659689391032e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,7.175953942351043e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.715657506603748e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0004608687595464,285.2171325683594,294.1499938964844,286.5429382324219,282.5934143066406,287.2242126464844,286.4803771972656,285.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882287380463367e-09,0.000983047648333,-0.0092231659218668,0.0,0.0,0.0,0.0,60.0,0.7849133610725403,-0.0,-6.588884815528219e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.22189574339427e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.711102029541507e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,7.172588084358722e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0004606525762937,285.218505859375,294.1499938964844,286.56475830078125,282.5775146484375,287.21258544921875,286.490478515625,285.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,0.0,60.0,0.7981095910072327,-0.0,-6.58270380426984e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.22189574339427e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.711102029541507e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,7.172588084358722e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0004606525762937,285.218505859375,294.1499938964844,286.56475830078125,282.5775146484375,287.21258544921875,286.490478515625,285.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,0.0,60.0,0.7981095910072327,-0.0,-6.58270380426984e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
