time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280740,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.218502964358775e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.707529534352945e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.169949094532058e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.70752735156566e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.000460483104689,285.2198791503906,294.1499938964844,286.5881042480469,282.56158447265625,287.2015686035156,286.5021057128906,285.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860776735954005e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,0.0,60.0,0.8125196099281311,-0.0,-6.577859323897428e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.218502964358775e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.707529534352945e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.169949094532058e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.70752735156566e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.000460483104689,285.2198791503906,294.1499938964844,286.5881042480469,282.56158447265625,287.2015686035156,286.5021057128906,285.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860776735954005e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,0.0,60.0,0.8125196099281311,-0.0,-6.577859323897428e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.216265607392415e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.705173579277472e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.168209413066506e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.705171396490186e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.00046037134598,285.22125244140625,294.1499938964844,286.6127624511719,282.5457763671875,287.191162109375,286.5152587890625,285.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,0.0,60.0,0.8279953598976135,-0.0,-6.574666144842922e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.216265607392415e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.705173579277472e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.168209413066506e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.705171396490186e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.00046037134598,285.22125244140625,294.1499938964844,286.6127624511719,282.5457763671875,287.191162109375,286.5152587890625,285.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,0.0,60.0,0.8279953598976135,-0.0,-6.574666144842922e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.215373574988917e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,9.70423425314948e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,7.167515286710113e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0004603268171194,285.2225952148437,294.1499938964844,286.6385803222656,282.5302429199219,287.1813659667969,286.5299377441406,285.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,0.0,60.0,0.8444066047668457,-0.0,-6.57339285226044e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.215373574988917e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,9.70423425314948e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,7.167515286710113e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0004603268171194,285.2225952148437,294.1499938964844,286.6385803222656,282.5302429199219,287.1813659667969,286.5299377441406,285.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,0.0,60.0,0.8444066047668457,-0.0,-6.57339285226044e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.215492173098028e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.704358672024682e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,7.167607691371813e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.70435721683316e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.000460332725197,285.2232666015625,294.1499938964844,286.6518249511719,282.5226135253906,287.1767272949219,286.5378723144531,285.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819075930863,3.748544141757293e-09,0.0009819037513807,-0.0088727390393614,0.0,0.0,0.0,0.0,60.0,0.8529394865036011,-0.0,-6.573561250888815e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.215967293130234e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.704859257908538e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,7.167977310018614e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.704857802717017e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,0.0004603564739227,285.22393798828125,294.1499938964844,286.665283203125,282.5151062011719,287.1722412109375,286.54620361328125,285.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754460298210915e-09,0.0009819542756304,-0.0088882409036159,0.0,0.0,0.0,0.0,60.0,0.8616482615470886,-0.0,-6.574238398115996e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.218081686412916e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.707085700938478e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,7.16962167643942e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.707084245746957e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0004604620626196,285.22528076171875,294.1499938964844,286.6926574707031,282.50048828125,287.1636962890625,286.5639343261719,285.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,0.0,60.0,0.8795450329780579,-0.0,-6.57725394148656e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.218081686412916e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.707085700938478e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,7.16962167643942e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.707084245746957e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0004604620626196,285.22528076171875,294.1499938964844,286.6926574707031,282.50048828125,287.1636962890625,286.5639343261719,285.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,0.0,60.0,0.8795450329780579,-0.0,-6.57725394148656e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.221732761943711e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,9.710930316941813e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,7.172461482696235e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.71092886175029e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.000460644456325,285.22662353515625,294.1499938964844,286.7205505371094,282.4865417480469,287.15582275390625,286.5831604003906,285.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,0.0,60.0,0.8980002999305725,-0.0,-6.582464351367889e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.221732761943711e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,9.710930316941813e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,7.172461482696235e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.71092886175029e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.000460644456325,285.22662353515625,294.1499938964844,286.7205505371094,282.4865417480469,287.15582275390625,286.5831604003906,285.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,0.0,60.0,0.8980002999305725,-0.0,-6.582464351367889e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.716296335682272e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,7.176424696808681e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.71629488049075e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0004608989984262,285.2279663085937,294.1499938964844,286.7486572265625,282.47344970703125,287.1485290527344,286.6039428710937,285.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,0.0,60.0,0.9168720841407776,-0.0,-6.589739598439337e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.716296335682272e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,7.176424696808681e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.71629488049075e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0004608989984262,285.2279663085937,294.1499938964844,286.7486572265625,282.47344970703125,287.1485290527344,286.6039428710937,285.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,0.0,60.0,0.9168720841407776,-0.0,-6.589739598439337e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.233220043824986e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.723027324071154e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,7.181395631050691e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.72302514128387e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004612182674463,285.22930908203125,294.1499938964844,286.77685546875,282.4613342285156,287.1418762207031,286.62615966796875,285.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,0.0,60.0,0.9360108971595764,-0.0,-6.598871493679327e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.233220043824986e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.723027324071154e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,7.181395631050691e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.72302514128387e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004612182674463,285.22930908203125,294.1499938964844,286.77685546875,282.4613342285156,287.1418762207031,286.62615966796875,285.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,0.0,60.0,0.9360108971595764,-0.0,-6.598871493679327e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.236876212526111e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,9.726877033244818e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,7.184239802882075e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.726875578053296e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0004614009230863,285.2299499511719,294.1499938964844,286.7908935546875,282.4556884765625,287.1387939453125,286.6378479003906,285.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.014913290717459e-09,0.0009841814171522,-0.0095706628635525,0.0,0.0,0.0,0.0,60.0,0.9456327557563782,-0.0,-6.604098246043577e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.240710642188787e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.73091518972069e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,7.187221490312368e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.730913734529167e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,0.0004615924553945,285.2306213378906,294.1499938964844,286.80487060546875,282.45037841796875,287.1358337402344,286.6498107910156,285.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845937602221,4.062678637950512e-09,0.0009845898021012,-0.0096958130598068,0.0,0.0,0.0,0.0,60.0,0.9552639722824096,-0.0,-6.609581504335439e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.24903724808246e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.739683446241544e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.193697820184752e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.73968199105002e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0004620083782356,285.23193359375,294.1499938964844,286.8324890136719,282.4407043457031,287.13037109375,286.6747131347656,285.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.16640766331966e-09,0.0009854767704382,-0.0099675934761762,0.0,0.0,0.0,0.0,60.0,0.9744622707366944,-0.0,-6.621497306014136e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.24903724808246e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.739683446241544e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.193697820184752e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.73968199105002e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0004620083782356,285.23193359375,294.1499938964844,286.8324890136719,282.4407043457031,287.13037109375,286.6747131347656,285.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.16640766331966e-09,0.0009854767704382,-0.0099675934761762,0.0,0.0,0.0,0.0,60.0,0.9744622707366944,-0.0,-6.621497306014136e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.257942292606458e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.749060700414702e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,7.200623804237694e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.74905924522318e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004624532011803,285.2332458496094,294.1499938964844,286.8595275878906,282.4324951171875,287.1254577636719,286.7006530761719,285.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582527324557,0.0,0.0,0.0,0.0,60.0,0.9934519529342652,-0.0,-6.6342529692065e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.257942292606458e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.749060700414702e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,7.200623804237694e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.74905924522318e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004624532011803,285.2332458496094,294.1499938964844,286.8595275878906,282.4324951171875,287.1254577636719,286.7006530761719,285.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582527324557,0.0,0.0,0.0,0.0,60.0,0.9934519529342652,-0.0,-6.6342529692065e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.267152927350252e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.758759551914407e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,7.207787712104619e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.758758096722886e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.000462913303636,285.23455810546875,294.1499938964844,286.8857421875,282.4259338378906,287.1211242675781,286.7274780273437,285.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088026605734e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,0.0,60.0,1.0120197534561155,-0.0,-6.647459116493337e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.267152927350252e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.758759551914407e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,7.207787712104619e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.758758096722886e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.000462913303636,285.23455810546875,294.1499938964844,286.8857421875,282.4259338378906,287.1211242675781,286.7274780273437,285.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088026605734e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,0.0,60.0,1.0120197534561155,-0.0,-6.647459116493337e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.276391938328744e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.768488962436096e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,7.214974175440148e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.768487507244572e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0004633748030755,285.2358703613281,294.1499938964844,286.91094970703125,282.42120361328125,287.1172790527344,286.7548522949219,285.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,0.0,60.0,1.0300861597061155,-0.0,-6.660719265028092e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.276391938328744e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.768488962436096e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,7.214974175440148e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.768487507244572e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0004633748030755,285.2358703613281,294.1499938964844,286.91094970703125,282.42120361328125,287.1172790527344,286.7548522949219,285.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,0.0,60.0,1.0300861597061155,-0.0,-6.660719265028092e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.28093068068847e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.773268538992852e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,7.218504470074549e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.773267083801328e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0004636015510186,285.23651123046875,294.1499938964844,286.923095703125,282.4195556640625,287.1155700683594,286.7686767578125,285.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563732058926462e-09,0.0009888743516057,-0.0110085997730493,0.0,0.0,0.0,0.0,60.0,1.038803219795227,-0.0,-6.667238494628691e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.285410487791523e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.777985542314128e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,7.22198819858022e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.777984087122604e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,0.0004638253012672,285.2371826171875,294.1499938964844,286.9349060058594,282.4184265136719,287.11395263671875,286.7825012207031,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,0.0,60.0,1.047359824180603,-0.0,-6.673675301271943e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.293956827605145e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.786985901882872e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.228635513456538e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.786984446691348e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0004642522253561,285.23846435546875,294.1499938964844,286.9574279785156,282.4178161621094,287.1111145019531,286.81005859375,285.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726006697097773e-09,0.0009902620222419,-0.0114337550476193,0.0,0.0,0.0,0.0,60.0,1.0637052059173584,-0.0,-6.685965558972384e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.293956827605145e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.786985901882872e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.228635513456538e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.786984446691348e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0004642522253561,285.23846435546875,294.1499938964844,286.9574279785156,282.4178161621094,287.1111145019531,286.81005859375,285.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726006697097773e-09,0.0009902620222419,-0.0114337550476193,0.0,0.0,0.0,0.0,60.0,1.0637052059173584,-0.0,-6.685965558972384e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.30190581129864e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,9.795356163522229e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,7.23481789464131e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.795354708330706e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.000464649288915,285.23974609375,294.1499938964844,286.978271484375,282.4195556640625,287.1086120605469,286.8372802734375,285.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825032373645399e-09,0.0009911088272929,-0.0116931973025202,0.0,0.0,0.0,0.0,60.0,1.0791051387786863,-0.0,-6.697406007560859e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,9.30190581129864e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,9.795356163522229e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,7.23481789464131e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.795354708330706e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.000464649288915,285.23974609375,294.1499938964844,286.978271484375,282.4195556640625,287.1086120605469,286.8372802734375,285.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825032373645399e-09,0.0009911088272929,-0.0116931973025202,0.0,0.0,0.0,0.0,60.0,1.0791051387786863,-0.0,-6.697406007560859e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.309043525718153e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.80287222773768e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,7.240369450300932e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0004650058108381,285.24102783203125,294.1499938964844,286.9972229003906,282.4237976074219,287.1065368652344,286.8637390136719,285.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946138884739e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,0.0,60.0,1.0931284427642822,-0.0,-6.70768685040457e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.309043525718153e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.80287222773768e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,7.240369450300932e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0004650058108381,285.24102783203125,294.1499938964844,286.9972229003906,282.4237976074219,287.1065368652344,286.8637390136719,285.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946138884739e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,0.0,60.0,1.0931284427642822,-0.0,-6.70768685040457e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.31523900362663e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.809396578930318e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,7.245188317028806e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.809395123738796e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0004653153009712,285.2423095703125,294.1499938964844,287.0140991210937,282.43072509765625,287.10479736328125,286.8890991210937,285.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,0.0,60.0,1.105749487876892,-0.0,-6.716616951507606e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.31523900362663e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.809396578930318e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,7.245188317028806e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.809395123738796e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0004653153009712,285.2423095703125,294.1499938964844,287.0140991210937,282.43072509765625,287.10479736328125,286.8890991210937,285.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,0.0,60.0,1.105749487876892,-0.0,-6.716616951507606e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,9.317907097283752e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.812205826165156e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,7.247263420140371e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,9.812205098569392e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.0004654485674109,285.2429504394531,294.1499938964844,287.0216979980469,282.4352722167969,287.10406494140625,286.90118408203125,285.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.0243622595758106e-09,0.0009928133804351,-0.0122154233977198,0.0,0.0,0.0,0.0,60.0,1.1113805770874023,-0.0,-6.720464540421744e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.320393292000516e-05,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.8148244433105e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.249196642078459e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.814822988118976e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0004655727825593,285.2435913085937,294.1499938964844,287.0286560058594,282.4405212402344,287.1033935546875,286.9129638671875,285.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.0553348174275925e-09,0.0009930782252922,-0.0122965695336461,0.0,0.0,0.0,0.0,60.0,1.1167165040969849,-0.0,-6.724051360151861e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.324374696006998e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.819016850087792e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,7.252293289639056e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.819015394896267e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0004657716490328,285.244873046875,294.1499938964844,287.04071044921875,282.4533386230469,287.10223388671875,286.9350891113281,285.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935074485838,5.104926259491549e-09,0.0009935023263096,-0.0124264918267726,0.0,0.0,0.0,0.0,60.0,1.125909686088562,-0.0,-6.729795387627746e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
