time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.324374696006998e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.819016850087792e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,7.252293289639056e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.819015394896267e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0004657716490328,285.244873046875,294.1499938964844,287.04071044921875,282.4533386230469,287.10223388671875,286.9350891113281,285.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935074485838,5.104926259491549e-09,0.0009935023263096,-0.0124264918267726,0.0,0.0,0.0,0.0,60.0,1.125909686088562,-0.0,-6.729795387627746e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.326045255875216e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,9.8207761766389e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,7.253592775668949e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.820774721447378e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.0004658551188185,285.2455444335937,294.1499938964844,287.0458984375,282.46124267578125,287.1016845703125,286.9458923339844,285.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936854476109,5.125740720757221e-09,0.0009936803253367,-0.0124810235574841,0.0,0.0,0.0,0.0,60.0,1.1300400495529177,-0.0,-6.732207680215653e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.327195584774016e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.8219868959859e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,7.254486990859732e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.82198616839014e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.000465912540676,285.2461242675781,294.1499938964844,287.04998779296875,282.4693298339844,287.10125732421875,286.95526123046875,285.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938080329447,5.140062153685676e-09,0.0009938029106706,-0.0125185428187251,0.0,0.0,0.0,0.0,60.0,1.133206486701965,-0.0,-6.733866797503651e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.823529399000108e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,7.255626405822113e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.823527943808584e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0004659857077058,285.2474060058594,294.1499938964844,287.0540466308594,282.4848327636719,287.10040283203125,286.9730529785156,285.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158302229801848e-09,0.0009939589072018,-0.0125663289800286,0.0,0.0,0.0,0.0,60.0,1.1377981901168823,-0.0,-6.735981372685276e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.823529399000108e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,7.255626405822113e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.823527943808584e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0004659857077058,285.2474060058594,294.1499938964844,287.0540466308594,282.4848327636719,287.10040283203125,286.9730529785156,285.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158302229801848e-09,0.0009939589072018,-0.0125663289800286,0.0,0.0,0.0,0.0,60.0,1.1377981901168823,-0.0,-6.735981372685276e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.328661690233277e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.823530854191632e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,7.255627861013636e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.823529399000108e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0004659857950173,285.2486572265625,294.1499938964844,287.05078125,282.4962158203125,287.0995788574219,286.9877624511719,285.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.1583115556752546e-09,0.0009939590236172,-0.0125663541257381,0.0,0.0,0.0,0.0,60.0,1.138119101524353,-0.0,-6.735982083228009e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.328661690233277e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.823530854191632e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,7.255627861013636e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.823529399000108e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0004659857950173,285.2486572265625,294.1499938964844,287.05078125,282.4962158203125,287.0995788574219,286.9877624511719,285.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.1583115556752546e-09,0.0009939590236172,-0.0125663541257381,0.0,0.0,0.0,0.0,60.0,1.138119101524353,-0.0,-6.735982083228009e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.328142914455384e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.822985157370569e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.255224045366049e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.822983702179044e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0004659598926082,285.249267578125,294.1499938964844,287.04656982421875,282.5004577636719,287.0990905761719,286.9934997558594,285.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939089650288,5.151847837225887e-09,0.0009939038427546,-0.0125494198873639,0.0,0.0,0.0,0.0,60.0,1.136205554008484,-0.0,-6.735233171184518e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.327260340796784e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.822056017583236e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,7.254537922563031e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.822054562391712e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0004659158294089,285.2499084472656,294.1499938964844,287.04071044921875,282.5037536621094,287.0986022949219,286.9980773925781,285.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.1408513002115805e-09,0.0009938097791746,-0.0125206103548407,0.0,0.0,0.0,0.0,60.0,1.1331170797348022,-0.0,-6.733958457516567e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.324504208052532e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.819153638090938e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,7.252394425449893e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.819152182899415e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0004657781682908,285.25115966796875,294.1499938964844,287.0242919921875,282.5076904296875,287.097412109375,287.004150390625,285.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,0.0,60.0,1.1238107681274414,-0.0,-6.729978707653572e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.324504208052532e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.819153638090938e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,7.252394425449893e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,9.819152182899415e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0004657781682908,285.25115966796875,294.1499938964844,287.0242919921875,282.5076904296875,287.097412109375,287.004150390625,285.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,0.0,60.0,1.1238107681274414,-0.0,-6.729978707653572e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,9.814757504500447e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,7.249147165566683e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0004655696102418,285.2523803710937,294.1499938964844,287.00201416015625,282.5083312988281,287.09588623046875,287.005126953125,285.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544839425015214e-09,0.0009930712403729,-0.0122943380847573,0.0,0.0,0.0,0.0,60.0,1.1098326444625854,-0.0,-6.723952594711592e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,9.814757504500447e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,7.249147165566683e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0004655696102418,285.2523803710937,294.1499938964844,287.00201416015625,282.5083312988281,287.09588623046875,287.005126953125,285.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544839425015214e-09,0.0009930712403729,-0.0122943380847573,0.0,0.0,0.0,0.0,60.0,1.1098326444625854,-0.0,-6.723952594711592e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.809008770389482e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,7.244901644298807e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.80900731519796e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,0.0004652969364542,285.25360107421875,294.1499938964844,286.974365234375,282.50592041015625,287.0939636230469,287.0018615722656,285.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986464574585625e-09,0.0009924897458404,-0.0121161360293626,0.0,0.0,0.0,0.0,60.0,1.0922921895980835,-0.0,-6.716077649571163e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.809008770389482e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,7.244901644298807e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,9.80900731519796e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,0.0004652969364542,285.25360107421875,294.1499938964844,286.974365234375,282.50592041015625,287.0939636230469,287.0018615722656,285.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986464574585625e-09,0.0009924897458404,-0.0121161360293626,0.0,0.0,0.0,0.0,60.0,1.0922921895980835,-0.0,-6.716077649571163e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.30817477637902e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.801957639865576e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,7.239693513838574e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.801956184674054e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,0.0004649624752346,285.2548217773437,294.1499938964844,286.9418334960937,282.5007629394531,287.0915222167969,286.9935607910156,285.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917762363329,-0.0118975564837455,0.0,0.0,0.0,0.0,60.0,1.0707857608795166,-0.0,-6.70642492650586e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.30817477637902e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.801957639865576e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,7.239693513838574e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.801956184674054e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,0.0004649624752346,285.2548217773437,294.1499938964844,286.9418334960937,282.5007629394531,287.0915222167969,286.9935607910156,285.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917762363329,-0.0118975564837455,0.0,0.0,0.0,0.0,60.0,1.0707857608795166,-0.0,-6.70642492650586e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.304402919951826e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,9.797985694603994e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,7.236759847728536e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,9.797984239412472e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,0.0004647740570362,285.25543212890625,294.1499938964844,286.92388916015625,282.4971923828125,287.090087890625,286.98760986328125,285.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856038238187921e-09,0.000991374370642,-0.0117744300514459,0.0,0.0,0.0,0.0,60.0,1.0587189197540283,-0.0,-6.700989985120033e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.300456440541892e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.793829667614772e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,7.233690121211112e-05,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.79382821242325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0004645769076887,285.25604248046875,294.1499938964844,286.9048767089844,282.4930725097656,287.0885009765625,286.9806823730469,285.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,0.0,60.0,1.045992374420166,-0.0,-6.695305643233952e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.292078902944922e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.785008296603336e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,7.22717450116761e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.785006841411814e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0004641584528144,285.2572631835937,294.1499938964844,286.8639831542969,282.483154296875,287.0848083496094,286.96356201171875,285.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,0.0,60.0,1.018322467803955,-0.0,-6.683249154093573e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.292078902944922e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.785008296603336e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,7.22717450116761e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.785006841411814e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0004641584528144,285.2572631835937,294.1499938964844,286.8639831542969,282.483154296875,287.0848083496094,286.96356201171875,285.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,0.0,60.0,1.018322467803955,-0.0,-6.683249154093573e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.286954445997252e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.779610991245136e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,7.22318873158656e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0004639024555217,285.25799560546875,294.1499938964844,286.8377685546875,282.47625732421875,287.0822448730469,286.95135498046875,285.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638631256881354e-09,0.0009895153343677,-0.0112048331648111,0.0,0.0,0.0,0.0,60.0,1.000464916229248,-0.0,-6.675878694295534e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.283553663408384e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.776030492503196e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,7.220543920993805e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.776029764907436e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0004637326055672,285.25848388671875,294.1499938964844,286.81964111328125,282.4712829589844,287.0804443359375,286.9425964355469,285.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264258083238e-09,0.0009891530498862,-0.011093832552433,0.0,0.0,0.0,0.0,60.0,0.9881677627563475,-0.0,-6.67099087081624e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.275459888158366e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,9.767507435753942e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,7.214248762466013e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.76750598056242e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0004633282951544,285.2596740722656,294.1499938964844,286.7723388671875,282.4577331542969,287.07537841796875,286.9183349609375,285.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,0.0,60.0,0.956000566482544,-0.0,-6.659362838945526e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.275459888158366e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,9.767507435753942e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,7.214248762466013e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.76750598056242e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0004633282951544,285.2596740722656,294.1499938964844,286.7723388671875,282.4577331542969,287.07537841796875,286.9183349609375,285.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,0.0,60.0,0.956000566482544,-0.0,-6.659362838945526e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.76021256064996e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,7.20886091585271e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.7602118330542e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0004629822797141,285.2608642578125,294.1499938964844,286.7225646972656,282.4427795410156,287.069580078125,286.8907165527344,285.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,0.0,60.0,0.9219661951065063,-0.0,-6.649418793358566e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.76021256064996e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,7.20886091585271e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.7602118330542e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0004629822797141,285.2608642578125,294.1499938964844,286.7225646972656,282.4427795410156,287.069580078125,286.8907165527344,285.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.0106034791097044,0.0,0.0,0.0,0.0,60.0,0.9219661951065063,-0.0,-6.649418793358566e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.265766857424752e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.757299994817004e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,7.206709415186197e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.757299267221242e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.000462844123831,285.2614440917969,294.1499938964844,286.6968688964844,282.4348449707031,287.0663452148437,286.8756408691406,285.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374643314264404e-09,0.0009872578084468,-0.0105131827294826,0.0,0.0,0.0,0.0,60.0,0.9043985605239868,-0.0,-6.645450412179343e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.263480023946612e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.754891652846708e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,7.20493117114529e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.754890925250947e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0004627298912964,285.2620544433594,294.1499938964844,286.6707458496094,282.4266662597656,287.0629577636719,286.85992431640625,285.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346149218292794e-09,0.0009870141511783,-0.0104385269805789,0.0,0.0,0.0,0.0,60.0,0.886587381362915,-0.0,-6.642169836368339e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.260911610908806e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,9.752187179401516e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,7.202933193184435e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,0.0004626016016118,285.2632141113281,294.1499938964844,286.617431640625,282.40972900390625,287.0555725097656,286.826171875,285.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,0.0,60.0,0.8502581119537354,-0.0,-6.63848638282616e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.260911610908806e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,9.752187179401516e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,7.202933193184435e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,0.0004626016016118,285.2632141113281,294.1499938964844,286.617431640625,282.40972900390625,287.0555725097656,286.826171875,285.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,0.0,60.0,0.8502581119537354,-0.0,-6.63848638282616e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.261313243769108e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.7526099125389e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,7.203245331766084e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.000462621654151,285.264404296875,294.1499938964844,286.5630798339844,282.3922424316406,287.0473327636719,286.78936767578125,285.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,0.0,60.0,0.8132884502410889,-0.0,-6.639061922442124e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.261313243769108e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.7526099125389e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,7.203245331766084e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.000462621654151,285.264404296875,294.1499938964844,286.5630798339844,282.3922424316406,287.0473327636719,286.78936767578125,285.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,0.0,60.0,0.8132884502410889,-0.0,-6.639061922442124e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.264925756724553e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.756414510775356e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,7.206055306596681e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.756413055583836e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0004628020978998,285.2655639648437,294.1499938964844,286.5081481933594,282.3744812011719,287.03826904296875,286.7495422363281,285.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.36413927218382e-09,0.0009871677029877,-0.0104856621474027,0.0,0.0,0.0,0.0,60.0,0.776033341884613,-0.0,-6.64424106844308e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.264925756724553e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.756414510775356e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,7.206055306596681e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.756413055583836e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0004628020978998,285.2655639648437,294.1499938964844,286.5081481933594,282.3744812011719,287.03826904296875,286.7495422363281,285.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.36413927218382e-09,0.0009871677029877,-0.0104856621474027,0.0,0.0,0.0,0.0,60.0,0.776033341884613,-0.0,-6.64424106844308e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.763568959897384e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.211339834611863e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.763568232301624e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0004631415067706,285.2667236328125,294.1499938964844,286.4531555175781,282.35675048828125,287.0284423828125,286.7066955566406,285.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487840078488725e-09,0.0009878914570435,-0.0107074342668056,0.0,0.0,0.0,0.0,60.0,0.7387853264808655,-0.0,-6.653989004234975e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.763568959897384e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.211339834611863e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.763568232301624e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0004631415067706,285.2667236328125,294.1499938964844,286.4531555175781,282.35675048828125,287.0284423828125,286.7066955566406,285.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487840078488725e-09,0.0009878914570435,-0.0107074342668056,0.0,0.0,0.0,0.0,60.0,0.7387853264808655,-0.0,-6.653989004234975e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,9.276290074922144e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.768381278263404e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.214894139906392e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,9.768379823071882e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0004633697681128,285.267333984375,294.1499938964844,286.42578125,282.3479919433594,287.023193359375,286.68408203125,285.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057104713919224e-09,0.0009883781895041,-0.01085658185184,0.0,0.0,0.0,0.0,60.0,0.7202571630477905,-0.0,-6.66054873477151e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.281488746637478e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,9.773855708772317e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,7.218937389552593e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.773854981176557e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.000463629461592,285.2679138183594,294.1499938964844,286.3985595703125,282.33935546875,287.0177917480469,286.6607666015625,285.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.5704799944701335e-09,0.00098893197719,-0.0110262790694832,0.0,0.0,0.0,0.0,60.0,0.7018224596977234,-0.0,-6.668016538924348e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
