time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.78680545813404e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,7.228501635836437e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,9.786804002942516e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0004642437270376,285.2690734863281,294.1499938964844,286.3448181152344,282.32257080078125,287.0063781738281,286.6120300292969,285.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,0.0,60.0,0.6654125452041626,-0.0,-6.685696263275531e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.78680545813404e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,7.228501635836437e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,9.786804002942516e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0004642437270376,285.2690734863281,294.1499938964844,286.3448181152344,282.32257080078125,287.0063781738281,286.6120300292969,285.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,0.0,60.0,0.6654125452041626,-0.0,-6.685696263275531e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.303427941631526e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.796959056984632e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,7.236000965349376e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.79695760179311e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0004647253663279,285.26983642578125,294.1499938964844,286.3090515136719,282.3116760253906,286.9981384277344,286.5772399902344,285.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843804912724181e-09,0.000991269131191,-0.0117423804476857,0.0,0.0,0.0,0.0,60.0,0.6411581039428711,-0.0,-6.699576005075869e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.308201697422192e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.801986016100273e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,7.239713886519894e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.80198456090875e-05,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0004649638140108,285.27020263671875,294.1499938964844,286.29248046875,282.30670166015625,286.9941711425781,286.5605773925781,285.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917825227603,4.9032742310828326e-09,0.0009917776333168,-0.011898186057806,0.0,0.0,0.0,0.0,60.0,0.6298698782920837,-0.0,-6.706452637672555e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,9.324141865363345e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,9.818771650316194e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,7.252112118294463e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,9.818770195124672e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0004657600657083,285.2713623046875,294.1499938964844,286.2419738769531,282.2920837402344,286.9813537597656,286.5072021484375,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101863376211213e-09,0.0009934757836163,-0.0124184684827923,0.0,0.0,0.0,0.0,60.0,0.5953136086463928,-0.0,-6.729440826802603e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,9.324141865363345e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,9.818771650316194e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,7.252112118294463e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,9.818770195124672e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0004657600657083,285.2713623046875,294.1499938964844,286.2419738769531,282.2920837402344,286.9813537597656,286.5072021484375,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101863376211213e-09,0.0009934757836163,-0.0124184684827923,0.0,0.0,0.0,0.0,60.0,0.5953136086463928,-0.0,-6.729440826802603e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.341153054265304e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.836685057962312e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,7.265342719620094e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.836684330366552e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0004666098102461,285.27252197265625,294.1499938964844,286.1937866210937,282.2790222167969,286.96783447265625,286.4523010253906,285.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952933760359,5.3137960698279585e-09,0.0009952880209311,-0.0129736978560686,0.0,0.0,0.0,0.0,60.0,0.5622308850288391,-0.0,-6.754017078947072e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.341153054265304e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.836685057962312e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,7.265342719620094e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.836684330366552e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0004666098102461,285.27252197265625,294.1499938964844,286.1937866210937,282.2790222167969,286.96783447265625,286.4523010253906,285.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952933760359,5.3137960698279585e-09,0.0009952880209311,-0.0129736978560686,0.0,0.0,0.0,0.0,60.0,0.5622308850288391,-0.0,-6.754017078947072e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.34990239329636e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,9.845898603089154e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,7.27214792277664e-05,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.845897875493392e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0004670468624681,285.2731018066406,294.1499938964844,286.1707458496094,282.2731628417969,286.9608154296875,286.4245300292969,285.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.422801319099335e-09,0.000996220158413,-0.0132592702284455,0.0,0.0,0.0,0.0,60.0,0.5463525056838989,-0.0,-6.766675397784638e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.358701936434954e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.855165262706578e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,7.278992416104302e-05,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.855163807515056e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0004674864467233,285.2736511230469,294.1499938964844,286.1484375,282.267822265625,286.9536437988281,286.3966979980469,285.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532431845978181e-09,0.0009971575345844,-0.0135464770719408,0.0,0.0,0.0,0.0,60.0,0.5309069156646729,-0.0,-6.779417560665024e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.873609087662771e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,7.292614463949576e-05,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.873607632471249e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0004683613078668,285.2748107910156,294.1499938964844,286.1063537597656,282.2587890625,286.9389953613281,286.3413391113281,285.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635079238009e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,0.0,60.0,0.5013532042503357,-0.0,-6.804815200212033e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.873609087662771e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,7.292614463949576e-05,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.873607632471249e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0004683613078668,285.2748107910156,294.1499938964844,286.1063537597656,282.2587890625,286.9389953613281,286.3413391113281,285.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635079238009e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,0.0,60.0,0.5013532042503357,-0.0,-6.804815200212033e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.393014624947682e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.891297668218613e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,7.305679173441604e-05,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.89129621302709e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0004692004004027,285.27593994140625,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2872314453125,285.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959908122576962e-09,0.0010008129756897,-0.0146663347259163,0.0,0.0,0.0,0.0,60.0,0.4742266833782196,-0.0,-6.829218790471715e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.393014624947682e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.891297668218613e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,7.305679173441604e-05,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.89129621302709e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0004692004004027,285.27593994140625,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2872314453125,285.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959908122576962e-09,0.0010008129756897,-0.0146663347259163,0.0,0.0,0.0,0.0,60.0,0.4742266833782196,-0.0,-6.829218790471715e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.40844474826008e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.907546336762608e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,7.3176808655262e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.907545609166846e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0004699711862485,285.277099609375,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2352294921875,285.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024568764492,-0.0151699315756559,0.0,0.0,0.0,0.0,60.0,0.4495889842510223,-0.0,-6.85167407254994e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.40844474826008e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.907546336762608e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,7.3176808655262e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.907545609166846e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0004699711862485,285.277099609375,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2352294921875,285.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024568764492,-0.0151699315756559,0.0,0.0,0.0,0.0,60.0,0.4495889842510223,-0.0,-6.85167407254994e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.421753202332184e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.921561286319049e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,7.328032370423898e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.921560558723286e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0004706359759438,285.2782287597656,294.1499938964844,286.00469970703125,282.2479858398437,286.8924865722656,286.1862487792969,285.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,0.0,60.0,0.4278255701065063,-0.0,-6.87107046815072e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.421753202332184e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.921561286319049e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,7.328032370423898e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.921560558723286e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0004706359759438,285.2782287597656,294.1499938964844,286.00469970703125,282.2479858398437,286.8924865722656,286.1862487792969,285.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,0.0,60.0,0.4278255701065063,-0.0,-6.87107046815072e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.427320037502795e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,9.927422797773032e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,7.332361565204337e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.927422070177272e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.00047091403394,285.2787780761719,294.1499938964844,285.9919738769531,282.2489929199219,286.8844909667969,286.16339111328125,285.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387304463117971e-09,0.0010044678347185,-0.0157859288156032,0.0,0.0,0.0,0.0,60.0,0.418282687664032,-0.0,-6.879191971620457e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,9.43217455642298e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.93253488559276e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,7.336137059610337e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.932534157996996e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0004711565270554,285.27935791015625,294.1499938964844,285.9806213378906,282.2508850097656,286.8764343261719,286.1414794921875,285.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447784084429031e-09,0.0010049851844087,-0.0159443523734807,0.0,0.0,0.0,0.0,60.0,0.4094474613666534,-0.0,-6.886278214324193e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.939772280631588e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,7.341482705669478e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.939771553035824e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0004714998358394,285.2804870605469,294.1499938964844,285.96221923828125,282.2575988769531,286.8603210449219,286.1015625,285.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,0.0,60.0,0.3945794403553009,-0.0,-6.896316051552277e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.939772280631588e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,7.341482705669478e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.939771553035824e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0004714998358394,285.2804870605469,294.1499938964844,285.96221923828125,282.2575988769531,286.8603210449219,286.1015625,285.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,0.0,60.0,0.3945794403553009,-0.0,-6.896316051552277e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.441433212487028e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,9.942284668795764e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,7.343338802456856e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.942283941200004e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,0.000471619045129,285.2813415527344,294.1499938964844,285.95233154296875,282.26544189453125,286.8480529785156,286.0751037597656,285.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.5631255985465495e-09,0.0010059715714305,-0.0162464864552021,0.0,0.0,0.0,0.0,60.0,0.3859964609146118,-0.0,-6.899802684756652e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.441762085771188e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.9426310043782e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,7.343594188569114e-05,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.942630276782438e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0004716354596894,285.2816162109375,294.1499938964844,285.95001220703125,282.2684326171875,286.8442077636719,286.0672912597656,285.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.5672187687937375e-09,0.0010060066124424,-0.016257207840681,0.0,0.0,0.0,0.0,60.0,0.3836709558963775,-0.0,-6.900283011646027e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,9.441094152862206e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.941927419276908e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,7.343074685195461e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,9.941926691681148e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0004716020775958,285.28271484375,294.1499938964844,285.9423217773437,282.28277587890625,286.8282165527344,286.03857421875,285.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558892096109048e-09,0.0010059354826807,-0.0162353962659835,0.0,0.0,0.0,0.0,60.0,0.3762576282024383,-0.0,-6.899306015384354e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,9.441094152862206e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.941927419276908e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,7.343074685195461e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,9.941926691681148e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0004716020775958,285.28271484375,294.1499938964844,285.9423217773437,282.28277587890625,286.8282165527344,286.03857421875,285.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558892096109048e-09,0.0010059354826807,-0.0162353962659835,0.0,0.0,0.0,0.0,60.0,0.3762576282024383,-0.0,-6.899306015384354e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.939267329173164e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,7.34110944904387e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.9392666015774e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.000471475883387,285.2838439941406,294.1499938964844,285.9372863769531,282.2997131347656,286.8123779296875,286.01531982421875,285.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,0.0,60.0,0.3712651133537292,-0.0,-6.895613324786609e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.939267329173164e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,7.34110944904387e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.9392666015774e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.000471475883387,285.2838439941406,294.1499938964844,285.9372863769531,282.2997131347656,286.8123779296875,286.01531982421875,285.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,0.0,60.0,0.3712651133537292,-0.0,-6.895613324786609e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,9.43658160394989e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,9.937175491359083e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,7.339564763242379e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,9.937174763763323e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.000471376668429,285.2843933105469,294.1499938964844,285.9357604980469,282.3091735839844,286.8045654296875,286.0057067871094,285.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502660632179413e-09,0.0010054546874016,-0.0160881001502275,0.0,0.0,0.0,0.0,60.0,0.3695340454578399,-0.0,-6.892710757711029e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,9.4342372904066e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,9.934706758940592e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,7.337741408264264e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,9.934706031344832e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0004712595546152,285.2849426269531,294.1499938964844,285.9349060058594,282.3193054199219,286.7968139648437,285.9970397949219,285.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473445779420217e-09,0.0010052049765363,-0.0160115733742713,0.0,0.0,0.0,0.0,60.0,0.3681598901748657,-0.0,-6.889285941724665e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.92849381873384e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,7.333152461796999e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,9.92849309113808e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.000470964849228,285.2860412597656,294.1499938964844,285.93524169921875,282.3414611816406,286.781494140625,285.9828186035156,285.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,0.0,60.0,0.3667935132980346,-0.0,-6.88067132159631e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.92849381873384e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,7.333152461796999e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,9.92849309113808e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.000470964849228,285.2860412597656,294.1499938964844,285.93524169921875,282.3414611816406,286.781494140625,285.9828186035156,285.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,0.0,60.0,0.3667935132980346,-0.0,-6.88067132159631e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.920707816490903e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,7.327401544898748e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.920707088895142e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0004705955216195,285.2871398925781,294.1499938964844,285.9383239746094,282.3661804199219,286.7665405273437,285.9726867675781,285.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307807609573501e-09,0.0010037886677309,-0.0155776841565966,0.0,0.0,0.0,0.0,60.0,0.3673748075962066,-0.0,-6.869883151239264e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.920707816490903e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,7.327401544898748e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.920707088895142e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0004705955216195,285.2871398925781,294.1499938964844,285.9383239746094,282.3661804199219,286.7665405273437,285.9726867675781,285.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307807609573501e-09,0.0010037886677309,-0.0155776841565966,0.0,0.0,0.0,0.0,60.0,0.3673748075962066,-0.0,-6.869883151239264e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.412295912625268e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.911601955536752e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,7.320676377275959e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.911601227940992e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0004701635625679,285.2882385253906,294.1499938964844,285.9442443847656,282.3934631347656,286.7518615722656,285.96563720703125,285.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200068014550197e-09,0.0010028674732893,-0.0152954552322626,0.0,0.0,0.0,0.0,60.0,0.3695990741252899,-0.0,-6.85727670202141e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.412295912625268e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.911601955536752e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,7.320676377275959e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.911601227940992e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0004701635625679,285.2882385253906,294.1499938964844,285.9442443847656,282.3934631347656,286.7518615722656,285.96563720703125,285.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200068014550197e-09,0.0010028674732893,-0.0152954552322626,0.0,0.0,0.0,0.0,60.0,0.3695990741252899,-0.0,-6.85727670202141e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.402399155078456e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.901179873850197e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,7.312978414120153e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.901179146254437e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0004696692049037,285.2893371582031,294.1499938964844,285.9530029296875,282.4232482910156,286.7376708984375,285.96221923828125,285.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.0767604281863904e-09,0.0010018130997195,-0.014972441829741,0.0,0.0,0.0,0.0,60.0,0.3739558160305023,-0.0,-6.842863342626515e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.402399155078456e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.901179873850197e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,7.312978414120153e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.901179146254437e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0004696692049037,285.2893371582031,294.1499938964844,285.9530029296875,282.4232482910156,286.7376708984375,285.96221923828125,285.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.0767604281863904e-09,0.0010018130997195,-0.014972441829741,0.0,0.0,0.0,0.0,60.0,0.3739558160305023,-0.0,-6.842863342626515e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.39703604672104e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.895532275550067e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,7.308807107619941e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.895531547954306e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0004694013041444,285.28985595703125,294.1499938964844,285.9584655761719,282.4390869140625,286.7307434082031,285.9616394042969,285.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.009933439798942e-09,0.0010012416169047,-0.0147973811253905,0.0,0.0,0.0,0.0,60.0,0.37680384516716,-0.0,-6.83505803067419e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
