time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287760,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.391391358803958e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.88958781817928e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,7.304416794795543e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.889587090583518e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0004691193462349,285.2904052734375,294.1499938964844,285.96466064453125,282.45556640625,286.7239074707031,285.9618225097656,285.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.939606140259457e-09,0.0010006403317674,-0.0146131496876478,0.0,0.0,0.0,0.0,60.0,0.3801499605178833,-0.0,-6.826849130447954e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,9.876909462036564e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,7.295052637346089e-05,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.0004685179155785,285.2914733886719,294.1499938964844,285.9792785644531,282.4903869628906,286.71063232421875,285.9642028808594,285.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,0.0,60.0,0.3882208168506622,-0.0,-6.80935556829354e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,9.876909462036564e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,7.295052637346089e-05,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,0.0004685179155785,285.2914733886719,294.1499938964844,285.9792785644531,282.4903869628906,286.71063232421875,285.9642028808594,285.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,0.0,60.0,0.3882208168506622,-0.0,-6.80935556829354e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.368469181936234e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.865449828794226e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,7.286588515853509e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.865449101198465e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,0.0004679743433371,285.2923889160156,294.1499938964844,285.99383544921875,282.52154541015625,286.69989013671875,285.9683837890625,285.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,0.0,60.0,0.3965781033039093,-0.0,-6.793563045448536e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,9.36632277444005e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,9.86318991635926e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,7.284918683581054e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,9.8631891887635e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,0.0004678671248257,285.29254150390625,294.1499938964844,285.9968566894531,282.5276794433594,286.6979064941406,285.9693603515625,285.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,0.0,60.0,0.3983195424079895,-0.0,-6.790450157723171e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.848530316958204e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.274092058651149e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,9.848529589362442e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0004671717470046,285.2936096191406,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.9771728515625,285.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,0.0,60.0,0.4104305207729339,-0.0,-6.770279981083149e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.848530316958204e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.274092058651149e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,9.848529589362442e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0004671717470046,285.2936096191406,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.9771728515625,285.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,0.0,60.0,0.4104305207729339,-0.0,-6.770279981083149e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.337689698440954e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.833037620410324e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,7.262648432515562e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.833036892814562e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0004664368461817,285.294677734375,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.9875183105469,285.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,0.0,60.0,0.4245645701885223,-0.0,-6.748995673433458e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.337689698440954e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.833037620410324e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,7.262648432515562e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.833036892814562e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0004664368461817,285.294677734375,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.9875183105469,285.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,0.0,60.0,0.4245645701885223,-0.0,-6.748995673433458e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.330068132840096e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.82501223916188e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,7.256721437443048e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.825011511566116e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0004660561389755,285.2951965332031,294.1499938964844,286.0542907714844,282.631591796875,286.668701171875,285.99365234375,285.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,0.0,60.0,0.4324291944503784,-0.0,-6.73798297157191e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.322298865299672e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.81683042482473e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,7.250678027048707e-05,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.816829697228968e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,0.0004656680393964,285.29571533203125,294.1499938964844,286.068115234375,282.6541748046875,286.66339111328125,286.0004272460937,285.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,0.0,60.0,0.4408356845378876,-0.0,-6.726765633402465e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.8001015430782e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,7.238321995828301e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.800100815482438e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.0004648744943551,285.2967529296875,294.1499938964844,286.0981750488281,282.7012023925781,286.6532592773437,286.0155029296875,285.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,0.0,60.0,0.4590328633785248,-0.0,-6.70385773560156e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.8001015430782e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,7.238321995828301e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.800100815482438e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.0004648744943551,285.2967529296875,294.1499938964844,286.0981750488281,282.7012023925781,286.6532592773437,286.0155029296875,285.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,0.0,60.0,0.4590328633785248,-0.0,-6.70385773560156e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,9.290172602050006e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,9.783000132301822e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,7.225690933410078e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,9.78299940470606e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.0004640632832888,285.2977905273437,294.1499938964844,286.1314392089844,282.7505798339844,286.64385986328125,286.0328369140625,285.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,0.0,60.0,0.4793790280818939,-0.0,-6.680481590137789e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,9.290172602050006e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,9.783000132301822e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,7.225690933410078e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,9.78299940470606e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.0004640632832888,285.2977905273437,294.1499938964844,286.1314392089844,282.7505798339844,286.64385986328125,286.0328369140625,285.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,0.0,60.0,0.4793790280818939,-0.0,-6.680481590137789e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.27378496271558e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.765743016032502e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,7.212944910861552e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.76574228843674e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0004632446798495,285.298828125,294.1499938964844,286.1679992675781,282.80230712890625,286.6352844238281,286.05224609375,285.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,0.0,60.0,0.5018656849861145,-0.0,-6.656932782789228e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.27378496271558e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.765743016032502e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,7.212944910861552e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,9.76574228843674e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0004632446798495,285.298828125,294.1499938964844,286.1679992675781,282.80230712890625,286.6352844238281,286.05224609375,285.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,0.0,60.0,0.5018656849861145,-0.0,-6.656932782789228e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,9.25745625863783e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.748547745402902e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.200244726845995e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,9.74854701780714e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.0004624290158972,285.2998352050781,294.1499938964844,286.2078857421875,282.8563842773437,286.6275634765625,286.0736999511719,285.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,0.0,60.0,0.5264939665794373,-0.0,-6.633510452047632e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,9.25745625863783e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.748547745402902e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.200244726845995e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,9.74854701780714e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.0004624290158972,285.2998352050781,294.1499938964844,286.2078857421875,282.8563842773437,286.6275634765625,286.0736999511719,285.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,0.0,60.0,0.5264939665794373,-0.0,-6.633510452047632e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.740050154505298e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,7.193968485808e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.740049426909536e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0004620258987415,285.30035400390625,294.1499938964844,286.2290954589844,282.8843078613281,286.6240234375,286.0851745605469,285.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,0.0,60.0,0.5396756529808044,-0.0,-6.621949921736815e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,9.241398947779088e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,9.73163841990754e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,7.187755545601249e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,9.73163769231178e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0004616269143298,285.30084228515625,294.1499938964844,286.2511291503906,282.9128112792969,286.6207275390625,286.0970764160156,285.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,0.0,60.0,0.5533559322357178,-0.0,-6.610517289118435e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.225811663782224e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.715225314721464e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,7.175632345024496e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.715224587125704e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0004608483286574,285.3018493652344,294.1499938964844,286.2978210449219,282.97149658203125,286.6147766113281,286.1221923828125,285.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,0.0,60.0,0.582341730594635,-0.0,-6.588236800553204e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.225811663782224e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.715225314721464e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,7.175632345024496e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,9.715224587125704e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0004608483286574,285.3018493652344,294.1499938964844,286.2978210449219,282.97149658203125,286.6147766113281,286.1221923828125,285.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,0.0,60.0,0.582341730594635,-0.0,-6.588236800553204e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.212077566189691e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.700762166175993e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,7.164950511651114e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.70076143858023e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,0.000460162264062,285.30279541015625,294.1499938964844,286.34381103515625,283.02752685546875,286.6101989746094,286.1469116210937,285.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055207791070192e-09,0.000981536344625,-0.0087600108236074,0.0,0.0,0.0,0.0,60.0,0.6110894083976746,-0.0,-6.56863505810179e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.210905409418046e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.699528163764626e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,7.164038834162056e-05,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.699527436168864e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,0.000460103736259,285.3028564453125,294.1499938964844,286.3479309082031,283.0325012207031,286.6098327636719,286.14910888671875,285.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920680199383e-09,0.0009814115474,-0.0087217558175325,0.0,0.0,0.0,0.0,60.0,0.6136574745178223,-0.0,-6.566964572130018e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,9.684716496849433e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,7.153099431889132e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.684715769253673e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0004594011406879,285.3038635253906,294.1499938964844,286.4015808105469,283.0957336425781,286.6058654785156,286.1776123046875,285.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,0.0,60.0,0.6471813917160034,-0.0,-6.546923003725169e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,9.684716496849433e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,7.153099431889132e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.684715769253673e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0004594011406879,285.3038635253906,294.1499938964844,286.4015808105469,283.0957336425781,286.6058654785156,286.1776123046875,285.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,0.0,60.0,0.6471813917160034,-0.0,-6.546923003725169e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.18381629162468e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,9.671002044342458e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,7.142969843698665e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.671001316746695e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0004587505827657,285.3048400878906,294.1499938964844,286.4587707519531,283.16119384765625,286.6029663085937,286.20782470703125,285.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353420430229903e-09,0.0009785253787413,-0.0078374380245804,0.0,0.0,0.0,0.0,60.0,0.6831700801849365,-0.0,-6.528393470262017e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.18381629162468e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,9.671002044342458e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,7.142969843698665e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.671001316746695e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0004587505827657,285.3048400878906,294.1499938964844,286.4587707519531,283.16119384765625,286.6029663085937,286.20782470703125,285.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353420430229903e-09,0.0009785253787413,-0.0078374380245804,0.0,0.0,0.0,0.0,60.0,0.6831700801849365,-0.0,-6.528393470262017e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.177703032037245e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,9.664564277045427e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,7.138215005397797e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.664563549449667e-05,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0004584451962728,285.3053283691406,294.1499938964844,286.4887084960937,283.1947631835937,286.6018981933594,286.2234802246094,285.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277256022116148e-09,0.0009778740350157,-0.0076378691010177,0.0,0.0,0.0,0.0,60.0,0.7019582986831665,-0.0,-6.519704953689144e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.171908459393308e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.658461931394412e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,7.13370754965581e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.658461203798652e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.000458155729575,285.30584716796875,294.1499938964844,286.5195617675781,283.2288818359375,286.60113525390625,286.2395935058594,285.4105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050571086017503e-09,0.000977256684564,-0.0074486904777586,0.0,0.0,0.0,0.0,60.0,0.721405029296875,-0.0,-6.511474026638099e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.6472620498389e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,7.125435513444245e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.64726132224314e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0004576244682539,285.30682373046875,294.1499938964844,286.5840148925781,283.2987365722656,286.6003723144531,286.27294921875,285.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,0.0,60.0,0.76203852891922,-0.0,-6.496381388387817e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.6472620498389e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,7.125435513444245e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.64726132224314e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0004576244682539,285.30682373046875,294.1499938964844,286.5840148925781,283.2987365722656,286.6003723144531,286.27294921875,285.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,0.0,60.0,0.76203852891922,-0.0,-6.496381388387817e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,9.152069833362476e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,9.63757120189257e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,7.118278153939173e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,9.637570474296808e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0004571647732518,285.3077697753906,294.1499938964844,286.65216064453125,283.3707275390625,286.60089111328125,286.3082275390625,285.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,0.0,60.0,0.8053579926490784,-0.0,-6.483335823759262e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,9.152069833362476e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,9.63757120189257e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,7.118278153939173e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,9.637570474296808e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0004571647732518,285.3077697753906,294.1499938964844,286.65216064453125,283.3707275390625,286.60089111328125,286.3082275390625,285.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,0.0,60.0,0.8053579926490784,-0.0,-6.483335823759262e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.629370470065624e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,7.112220191629604e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.629369742469862e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0004567757423501,285.3087463378906,294.1499938964844,286.7240600585937,283.4448547363281,286.60260009765625,286.34527587890625,285.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,0.0,60.0,0.8510560989379883,-0.0,-6.472306068872058e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.629370470065624e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,7.112220191629604e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.629369742469862e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0004567757423501,285.3087463378906,294.1499938964844,286.7240600585937,283.4448547363281,286.60260009765625,286.34527587890625,285.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,0.0,60.0,0.8510560989379883,-0.0,-6.472306068872058e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,9.622778452467172e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,7.107351848389953e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,9.622777724871412e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0004564630798995,285.3097229003906,294.1499938964844,286.7997436523437,283.5210876464844,286.6055603027344,286.3844299316406,285.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424580730497,0.0,0.0,0.0,0.0,60.0,0.8993239998817444,-0.0,-6.463447732585338e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,9.622778452467172e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,7.107351848389953e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,9.622777724871412e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0004564630798995,285.3097229003906,294.1499938964844,286.7997436523437,283.5210876464844,286.6055603027344,286.3844299316406,285.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424580730497,0.0,0.0,0.0,0.0,60.0,0.8993239998817444,-0.0,-6.463447732585338e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
