time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290100,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.135426807915792e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.620044875191525e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,7.105332770152017e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.620044875191525e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.0004563334223348,285.3101806640625,294.1499938964844,286.8390197753906,283.5599670410156,286.60748291015625,286.4047546386719,285.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,0.0,60.0,0.9243649244308472,-0.0,-6.459776358269664e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,9.6178162493743e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,7.103686948539689e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,9.61781552177854e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0004562276881188,285.3106689453125,294.1499938964844,286.8792724609375,283.5993347167969,286.6097717285156,286.42578125,285.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724159786637869e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,0.0,60.0,0.9501346349716188,-0.0,-6.456782841723907e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,9.130307444138452e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,9.614654118195176e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,7.101351366145536e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0004560776869766,285.3116149902344,294.1499938964844,286.9626770019531,283.6796569824219,286.6152038574219,286.46954345703125,285.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745270708002e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,0.0,60.0,1.0035511255264282,-0.0,-6.45253734887774e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,9.130307444138452e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,9.614654118195176e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,7.101351366145536e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0004560776869766,285.3116149902344,294.1499938964844,286.9626770019531,283.6796569824219,286.6152038574219,286.46954345703125,285.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745270708002e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,0.0,60.0,1.0035511255264282,-0.0,-6.45253734887774e-08,0.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.050000000745058,9.613299334887417e-05,298.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.050000000745058,7.100350921973586e-05,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.050000000745058,9.613298607291654e-05,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.050000000745058,0.0004560134257189,285.31256103515625,291.1499938964844,287.04998779296875,283.7619323730469,286.6220397949219,286.5165100097656,285.41339111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,0.0,60.0,1.059893012046814,-0.0,-6.45071907001693e-08,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.050000000745058,9.613299334887417e-05,298.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.050000000745058,7.100350921973586e-05,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.050000000745058,9.613298607291654e-05,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.050000000745058,0.0004560134257189,285.31256103515625,291.1499938964844,287.04998779296875,283.7619323730469,286.6220397949219,286.5165100097656,285.41339111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,0.0,60.0,1.059893012046814,-0.0,-6.45071907001693e-08,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.6165457367897034,0.050000000745058,0.0408951938152313,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.6165457367897034,0.050000000745058,0.04306460916996,298.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.6165457367897034,0.050000000745058,0.0318073742091655,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.6165457367897034,0.050000000745058,0.04306460916996,298.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.6165457367897034,0.050000000745058,0.2042799443006515,285.4043884277344,291.1499938964844,287.0957336425781,283.8036499023437,293.8563537597656,295.67779541015625,285.55841064453125,1.0,0.1146341487765312,0.0688124373555183,0.0688124373555183,1.0,1.0,-0.4369694292545318,0.0001796812139218,0.4367897510528564,-0.1358695030212402,0.0,0.0,0.0,0.0,60.0,1144.63818359375,-0.0,13.430405616760254,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.6056927442550659,0.050000000745058,0.0453398078680038,298.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.6056927442550659,0.050000000745058,0.0477450005710125,298.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.6056927442550659,0.050000000745058,0.0352642945945262,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.6056927442550659,0.050000000745058,0.0477450005710125,298.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.6056927442550659,0.050000000745058,0.2264817208051681,286.1149597167969,291.1499938964844,287.1435241699219,283.8454895019531,294.8495483398437,298.084228515625,286.7417907714844,1.0,0.1291943341493606,0.1376248747110366,0.1376248747110366,1.0,1.0,-0.4831031262874603,0.0095031391829252,0.4735999703407287,-0.1365104168653488,0.0,0.0,0.0,0.2924533188343048,60.0,2353.661376953125,-0.0,19.040283203125,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.96600341796875,0.5444297790527344,0.050000000745058,0.0458525940775871,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96600341796875,0.5444297790527344,0.050000000745058,0.0482849888503551,298.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96600341796875,0.5444297790527344,0.050000000745058,0.0356631278991699,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96600341796875,0.5444297790527344,0.050000000745058,0.0482849888503551,298.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96600341796875,0.5444297790527344,0.050000000745058,0.2290432006120681,288.05377197265625,291.1499938964844,287.2359313964844,283.9222412109375,294.8464660644531,298.139892578125,288.4463195800781,1.0,0.1514353305101394,0.2632298171520233,0.2632298171520233,1.0,1.0,-0.4885682463645935,0.0395862236618995,0.4489820301532745,-0.1078210696578025,0.0,0.0,0.0,9.6004638671875,60.0,2333.07861328125,-0.0,27.128347396850582,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.5401222109794617,0.050000000745058,0.0458856858313083,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.5401222109794617,0.050000000745058,0.0483198352158069,298.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.5401222109794617,0.050000000745058,0.0356888659298419,297.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.5401222109794617,0.050000000745058,0.0483198352158069,298.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.5401222109794617,0.050000000745058,0.2292084991931915,288.1914978027344,291.1499938964844,287.2451171875,283.9295959472656,294.8469543457031,298.13580322265625,288.5687561035156,1.0,0.1533482670783996,0.2752497494220733,0.2752497494220733,1.0,1.0,-0.4889208674430847,0.0433988347649574,0.4455220401287079,-0.1041071638464927,0.0,0.0,0.0,10.483131408691406,60.0,2297.32373046875,-0.0,27.890281677246094,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8306884765625,0.5197921991348267,0.050000000745058,0.0460707508027553,297.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8306884765625,0.5197921991348267,0.050000000745058,0.0485147200524807,298.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8306884765625,0.5197921991348267,0.050000000745058,0.0358328074216842,297.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8306884765625,0.5197921991348267,0.050000000745058,0.0485147200524807,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8306884765625,0.5197921991348267,0.050000000745058,0.2301329523324966,288.89825439453125,291.1499938964844,287.2987060546875,283.9718017578125,294.8634033203125,298.1324462890625,289.2242431640625,1.0,0.1636105924844741,0.3440621793270111,0.3440621793270111,1.0,1.0,-0.4908929467201233,0.0702767819166183,0.4206161499023437,-0.077802650630474,0.0,0.0,0.0,15.432595252990724,60.0,2088.363525390625,-0.0,32.18049240112305,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4675598144531,0.50518399477005,0.050000000745058,0.0462469793856143,297.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4675598144531,0.50518399477005,0.050000000745058,0.0487002953886985,298.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4675598144531,0.50518399477005,0.050000000745058,0.0359698720276355,297.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4675598144531,0.50518399477005,0.050000000745058,0.0487002953886985,298.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4675598144531,0.50518399477005,0.050000000745058,0.2310132384300232,289.5281066894531,291.1499938964844,287.3541259765625,284.0140380859375,294.8868103027344,298.144287109375,289.8268737792969,1.0,0.1727480441331863,0.4752497673034668,0.4752497673034668,0.998177707195282,1.0,-0.4927709102630615,0.1331510692834854,0.3596198558807373,-0.0156306941062212,0.0,0.0,0.0,20.153358459472656,60.0,1888.014404296875,-0.0,36.29191589355469,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.4856711328029632,0.050000000745058,0.0465639047324657,297.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.4856711328029632,0.050000000745058,0.0490340329706668,298.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.4856711328029632,0.050000000745058,0.0362163707613945,297.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.4856711328029632,0.050000000745058,0.0490340329706668,298.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.4856711328029632,0.050000000745058,0.2325963377952575,290.5859069824219,291.1499938964844,287.4700012207031,284.0986328125,293.7904052734375,298.187255859375,290.7770080566406,1.0,0.1879900991916656,0.7376248836517334,0.7376248836517334,0.9945331811904908,1.0,-0.4961479008197784,0.2071731388568878,0.2889747619628906,0.0573216751217842,0.0,0.0,0.0,28.63833999633789,60.0,1268.8951416015625,-0.0,43.77212524414063,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.4856711328029632,0.050000000745058,0.0465639047324657,297.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.4856711328029632,0.050000000745058,0.0490340329706668,298.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.4856711328029632,0.050000000745058,0.0362163707613945,297.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.4856711328029632,0.050000000745058,0.0490340329706668,298.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.4856711328029632,0.050000000745058,0.2325963377952575,290.5859069824219,291.1499938964844,287.4700012207031,284.0986328125,293.7904052734375,298.187255859375,290.7770080566406,1.0,0.1879900991916656,0.7376248836517334,0.7376248836517334,0.9945331811904908,1.0,-0.4961479008197784,0.2071731388568878,0.2889747619628906,0.0573216751217842,0.0,0.0,0.0,28.63833999633789,60.0,1268.8951416015625,-0.0,43.77212524414063,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4712057411670685,0.050000000745058,0.0468285046517849,297.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4712057411670685,0.050000000745058,0.0493126697838306,298.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4712057411670685,0.050000000745058,0.0364221706986427,297.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4712057411670685,0.050000000745058,0.0493126697838306,298.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4712057411670685,0.050000000745058,0.2339180707931518,291.2382507324219,291.1499938964844,287.5921325683594,284.18316650390625,293.5787658691406,298.22735595703125,291.3809814453125,1.0,0.1997778862714767,1.0,1.0,0.9908886551856996,1.0,-0.4989674389362335,0.2183907777070999,0.2805766761302948,0.0678772181272506,0.0,0.0,0.0,35.71601486206055,60.0,865.7539672851562,-0.0,50.10374450683594,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4712057411670685,0.050000000745058,0.0468285046517849,297.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4712057411670685,0.050000000745058,0.0493126697838306,298.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4712057411670685,0.050000000745058,0.0364221706986427,297.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4712057411670685,0.050000000745058,0.0493126697838306,298.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4712057411670685,0.050000000745058,0.2339180707931518,291.2382507324219,291.1499938964844,287.5921325683594,284.18316650390625,293.5787658691406,298.22735595703125,291.3809814453125,1.0,0.1997778862714767,1.0,1.0,0.9908886551856996,1.0,-0.4989674389362335,0.2183907777070999,0.2805766761302948,0.0678772181272506,0.0,0.0,0.0,35.71601486206055,60.0,865.7539672851562,-0.0,50.10374450683594,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.4581299126148224,0.050000000745058,0.0470422357320785,297.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.4581299126148224,0.050000000745058,0.0495377369225025,298.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.4581299126148224,0.050000000745058,0.036588404327631,297.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.4581299126148224,0.050000000745058,0.0495377369225025,298.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.4581299126148224,0.050000000745058,0.2349857091903686,291.78045654296875,290.6499938964844,287.7199401855469,284.2674865722656,293.6241760253906,298.2284240722656,291.9011535644531,1.0,0.2087825983762741,1.0,1.0,0.990394115447998,1.0,-0.5012449622154236,0.2194397300481796,0.2818052172660827,0.0684480220079422,0.0,0.0,0.0,41.432159423828125,48.0,666.3381958007812,-0.0,55.27039337158203,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.4581299126148224,0.050000000745058,0.0470422357320785,297.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.4581299126148224,0.050000000745058,0.0495377369225025,298.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.4581299126148224,0.050000000745058,0.036588404327631,297.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.4581299126148224,0.050000000745058,0.0495377369225025,298.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7559509277344,0.4581299126148224,0.050000000745058,0.2349857091903686,291.78045654296875,290.6499938964844,287.7199401855469,284.2674865722656,293.6241760253906,298.2284240722656,291.9011535644531,1.0,0.2087825983762741,1.0,1.0,0.990394115447998,1.0,-0.5012449622154236,0.2194397300481796,0.2818052172660827,0.0684480220079422,0.0,0.0,0.0,41.432159423828125,48.0,666.3381958007812,-0.0,55.27039337158203,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.17596435546875,0.4542984068393707,0.050000000745058,0.0471074283123016,297.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17596435546875,0.4542984068393707,0.050000000745058,0.0496063902974128,298.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.17596435546875,0.4542984068393707,0.050000000745058,0.0366391129791736,297.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.17596435546875,0.4542984068393707,0.050000000745058,0.0496063902974128,298.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.17596435546875,0.4542984068393707,0.050000000745058,0.235311359167099,292.1961364746094,290.6499938964844,287.8420104980469,284.3446655273437,293.68023681640625,298.2323913574219,292.29449462890625,1.0,0.2109954953193664,1.0,1.0,0.9899392127990724,1.0,-0.5019400119781494,0.2197178453207016,0.2822221517562866,0.0686370730400085,0.0,0.0,0.0,43.176368713378906,48.0,535.31494140625,-0.0,56.85590744018555,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2085876464844,0.4543010294437408,0.050000000745058,0.047107383608818,297.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2085876464844,0.4543010294437408,0.050000000745058,0.0496063418686389,298.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2085876464844,0.4543010294437408,0.050000000745058,0.0366390757262706,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2085876464844,0.4543010294437408,0.050000000745058,0.0496063418686389,298.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2085876464844,0.4543010294437408,0.050000000745058,0.2353111356496811,292.2283935546875,290.1499938964844,287.8528137207031,284.3513488769531,293.6852722167969,298.2328796386719,292.3249816894531,1.0,0.2109674662351608,1.0,1.0,0.9898995757102966,1.0,-0.5019395351409912,0.2197159826755523,0.2822235524654388,0.0686425194144249,0.0,0.0,0.0,43.17521286010742,36.0,525.3667602539062,-0.0,56.85485076904297,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.39947509765625,0.4552927911281585,0.050000000745058,0.0470901690423488,297.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.39947509765625,0.4552927911281585,0.050000000745058,0.0495882146060466,298.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.39947509765625,0.4552927911281585,0.050000000745058,0.036625687032938,297.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.39947509765625,0.4552927911281585,0.050000000745058,0.0495882146060466,298.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.39947509765625,0.4552927911281585,0.050000000745058,0.2352251410484314,292.4171447753906,290.1499938964844,287.9209899902344,284.39306640625,293.71710205078125,298.2362670898437,292.5033264160156,1.0,0.2101036161184311,1.0,1.0,0.9896523356437684,1.0,-0.5017561912536621,0.21962670981884,0.2821294963359833,0.0686448141932487,0.0,0.0,0.0,42.71534729003906,36.0,467.8359069824219,-0.0,56.43638610839844,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697937011719,0.4578782021999359,0.050000000745058,0.0470464080572128,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697937011719,0.4578782021999359,0.050000000745058,0.049542136490345,298.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697937011719,0.4578782021999359,0.050000000745058,0.0365916527807712,297.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697937011719,0.4578782021999359,0.050000000745058,0.049542136490345,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697937011719,0.4578782021999359,0.050000000745058,0.2350065559148788,292.5856018066406,289.6499938964844,287.9902038574219,284.4346008300781,293.749267578125,298.2402038574219,292.6627197265625,1.0,0.2081482261419296,1.0,1.0,0.9878047704696656,1.0,-0.5012900233268738,0.2194382399320602,0.2818517684936523,0.0686206743121147,0.0,0.0,0.0,41.54569625854492,25.0,417.6285095214844,-0.0,55.37338638305664,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8587646484375,0.4668093919754028,0.050000000745058,0.0469031184911727,297.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8587646484375,0.4668093919754028,0.050000000745058,0.0493912436068058,298.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8587646484375,0.4668093919754028,0.050000000745058,0.0364802032709121,297.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8587646484375,0.4668093919754028,0.050000000745058,0.0493912436068058,298.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8587646484375,0.4668093919754028,0.050000000745058,0.2342907935380935,292.8714904785156,289.1499938964844,288.1314697265625,284.5170593261719,293.815185546875,298.24920654296875,292.93377685546875,1.0,0.2018737643957138,1.0,1.0,0.9841096997261048,1.0,-0.4997633099555969,0.2188067138195037,0.2809565663337707,0.0684786662459373,0.0,0.0,0.0,37.71513748168945,25.0,335.9533996582031,-0.0,51.905372619628906,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8587646484375,0.4668093919754028,0.050000000745058,0.0469031184911727,297.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8587646484375,0.4668093919754028,0.050000000745058,0.0493912436068058,298.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8587646484375,0.4668093919754028,0.050000000745058,0.0364802032709121,297.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8587646484375,0.4668093919754028,0.050000000745058,0.0493912436068058,298.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8587646484375,0.4668093919754028,0.050000000745058,0.2342907935380935,292.8714904785156,289.1499938964844,288.1314697265625,284.5170593261719,293.815185546875,298.24920654296875,292.93377685546875,1.0,0.2018737643957138,1.0,1.0,0.9841096997261048,1.0,-0.4997633099555969,0.2188067138195037,0.2809565663337707,0.0684786662459373,0.0,0.0,0.0,37.71513748168945,25.0,335.9533996582031,-0.0,51.905372619628906,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.4827788174152374,0.050000000745058,0.0466169342398643,297.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.4827788174152374,0.050000000745058,0.0490898787975311,298.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.7562699317932129,0.1823239773511886,0.1266980767250061,297.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.4827788174152374,0.050000000745058,0.0490898787975311,298.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.4827788174152374,0.050000000745058,0.2328612357378006,293.1487121582031,288.6499938964844,288.2760314941406,284.5985717773437,293.897705078125,298.24200439453125,293.2036437988281,1.0,0.1993001103401184,1.0,1.0,0.980414628982544,1.0,-0.60524582862854,0.2635400593280792,0.3417057991027832,0.0895412638783454,0.0,0.0,0.0,30.92020797729492,25.0,314.22479248046875,-0.0,59.86997985839844,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.4827788174152374,0.050000000745058,0.0466169342398643,297.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.4827788174152374,0.050000000745058,0.0490898787975311,298.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.7562699317932129,0.1823239773511886,0.1266980767250061,297.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.4827788174152374,0.050000000745058,0.0490898787975311,298.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.4827788174152374,0.050000000745058,0.2328612357378006,293.1487121582031,288.6499938964844,288.2760314941406,284.5985717773437,293.897705078125,298.24200439453125,293.2036437988281,1.0,0.1993001103401184,1.0,1.0,0.980414628982544,1.0,-0.60524582862854,0.2635400593280792,0.3417057991027832,0.0895412638783454,0.0,0.0,0.0,30.92020797729492,25.0,314.22479248046875,-0.0,59.86997985839844,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.39697265625,0.7608086466789246,0.17020845413208,0.1493083089590072,297.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.37066650390625,0.5002642273902893,0.050000000745058,0.0487739071249961,298.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3986511230469,0.7969407439231873,0.1918120235204696,0.1331646144390106,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.37066650390625,0.5002642273902893,0.050000000745058,0.0487739071249961,298.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.37066650390625,0.5002642273902893,0.050000000745058,0.2313624173402786,293.3908386230469,288.1499938964844,288.4233093261719,284.6789245605469,293.8927307128906,298.18487548828125,293.42926025390625,1.0,0.1995758563280105,1.0,1.0,0.8504008054733276,1.0,-0.7336848974227905,0.3227266669273376,0.4109582006931305,0.123087428510189,0.0,0.0,0.0,24.069698333740234,25.0,265.18621826171875,-0.0,71.18601989746094,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.39697265625,0.7608086466789246,0.17020845413208,0.1493083089590072,297.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.37066650390625,0.5002642273902893,0.050000000745058,0.0487739071249961,298.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3986511230469,0.7969407439231873,0.1918120235204696,0.1331646144390106,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.37066650390625,0.5002642273902893,0.050000000745058,0.0487739071249961,298.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.37066650390625,0.5002642273902893,0.050000000745058,0.2313624173402786,293.3908386230469,288.1499938964844,288.4233093261719,284.6789245605469,293.8927307128906,298.18487548828125,293.42926025390625,1.0,0.1995758563280105,1.0,1.0,0.8504008054733276,1.0,-0.7336848974227905,0.3227266669273376,0.4109582006931305,0.123087428510189,0.0,0.0,0.0,24.069698333740234,25.0,265.18621826171875,-0.0,71.18601989746094,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5799865722656,0.9034111499786376,0.1771884113550186,0.1087593957781791,297.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5814208984375,0.9849326610565186,0.1568232625722885,0.1459940373897552,298.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.579833984375,0.9034111499786376,0.2062902450561523,0.0845906361937522,297.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.56353759765625,0.6755818128585815,0.1461303681135177,0.0476795993745327,298.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.58062744140625,0.9303098320961,0.1601565182209015,0.587166428565979,293.5825500488281,288.1499938964844,288.5606994628906,284.7517395019531,293.7528991699219,298.095947265625,293.5926208496094,1.0,0.2124129384756088,1.0,1.0,0.7307969331741333,1.0,-1.1704473495483398,0.5344337224960327,0.6360136270523071,0.2531059980392456,0.0,0.0,0.0,1.5038079023361206,25.0,180.106689453125,-0.0,123.71851348876952,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5877685546875,0.9049296975135804,0.1780355870723724,0.1098947972059249,297.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.58917236328125,0.9853256344795228,0.1571027785539627,0.1470192521810531,298.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.58770751953125,0.9049296975135804,0.2076169997453689,0.0854737311601638,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5748291015625,0.7273387908935547,0.1468465030193328,0.0594761744141578,297.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5882568359375,0.9222328066825868,0.1606239527463913,0.5773786902427673,293.58984375,287.6499938964844,288.5727233886719,284.7580261230469,293.7413635253906,298.1029663085937,293.5985717773437,1.0,0.2132948637008667,1.0,1.0,0.7203870415687561,1.0,-1.1751832962036133,0.5394033789634705,0.6357799172401428,0.2569650709629059,0.0,0.0,0.0,1.6392995119094849,45.0,167.3395538330078,-0.0,125.37323760986328,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6087646484375,0.9067426323890686,0.1833146959543228,0.1112399324774742,297.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6087951660156,0.9671622514724731,0.1594479233026504,0.1392896026372909,298.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6087646484375,0.9067426323890686,0.2154446393251419,0.0865199491381645,297.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6087341308594,0.9567456245422364,0.1488804817199707,0.1349789798259735,297.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6087341308594,0.9067426323890686,0.1639688313007354,0.5556665062904358,293.6087646484375,287.6499938964844,288.6480407714844,284.7970275878906,293.603515625,298.1249389648437,293.6069030761719,1.0,0.2223555147647857,1.0,1.0,0.655380129814148,1.0,-1.227338433265686,0.5881425738334656,0.6391959190368652,0.2953816652297973,0.0,0.0,0.0,2.475470304489136,45.0,70.09571838378906,-0.0,142.11367797851562,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5482482910156,0.912763774394989,0.1884088069200515,0.1156772375106811,297.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.544921875,0.987658143043518,0.1620221436023712,0.1524416655302047,298.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5482482910156,0.912763774394989,0.222572386264801,0.0899711847305297,297.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5458984375,0.9655320048332214,0.1500761210918426,0.1415520310401916,297.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5482482910156,0.912763774394989,0.1673363447189331,0.5778317451477051,293.5425109863281,287.1499938964844,288.7236633300781,284.835693359375,293.0796203613281,298.111083984375,293.5095520019531,1.0,0.2334864884614944,1.0,1.0,0.5433814525604248,1.0,-1.2931015491485596,0.7022883892059326,0.5908132195472717,0.3962053060531616,0.0,0.0,0.0,3.761028528213501,65.0,-168.84091186523438,-0.0,164.04090881347656,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01708984375,0.9231606125831604,0.1945545971393585,0.1234493479132652,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.00592041015625,0.9836370944976808,0.1652006208896637,0.1556715965270996,298.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01708984375,0.9231606125831604,0.2313684821128845,0.0960161536931991,297.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0106201171875,0.958547592163086,0.1520450115203857,0.1436106413602829,297.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0137939453125,0.9441586136817932,0.1713234931230545,0.6536248326301575,292.9936828613281,287.1499938964844,288.8342590332031,284.8913269042969,291.6033935546875,298.0750732421875,292.8885803222656,1.0,0.2532714009284973,1.0,1.0,0.3801509439945221,1.0,-1.408881425857544,1.0008182525634766,0.4080632030963897,0.6708528399467468,0.0,0.0,0.0,6.191172122955322,65.0,-919.8709106445312,-0.0,209.5048370361328,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6632995605469,0.9256588220596312,0.1962807327508926,0.1253713369369506,297.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6501159667969,0.9830726385116576,0.166102722287178,0.1566883027553558,298.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6632995605469,0.9256588220596312,0.2340815365314483,0.0975110381841659,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6561279296875,0.9571650624275208,0.1525901556015014,0.1442475765943527,297.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.65606689453125,0.960764229297638,0.1722190529108047,0.6915974617004395,292.6333923339844,286.6499938964844,288.8755187988281,284.91180419921875,290.9862670898437,298.0593566894531,292.5105895996094,1.0,0.26170414686203,1.0,1.0,0.3193841874599457,1.0,-1.4586142301559448,1.1368839740753174,0.3217301964759826,0.796516478061676,0.0,0.0,0.0,7.207378387451172,85.0,-1237.433349609375,-0.0,231.6609039306641,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7083740234375,0.9336177706718444,0.1987164467573166,0.1317202001810073,297.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6955871582031,0.9779797196388244,0.1671998649835586,0.1582396477460861,298.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7083740234375,0.9336177706718444,0.2388265430927276,0.1024490445852279,297.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027893066406,0.949722170829773,0.1530173271894455,0.145095095038414,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.69293212890625,0.9875651001930236,0.1725203096866607,0.7763910889625549,291.67254638671875,286.6499938964844,288.96807861328125,284.9573059082031,289.89404296875,298.02154541015625,291.5502624511719,1.0,0.2825631201267242,1.0,1.0,0.1831902265548706,1.0,-1.5815733671188354,1.4279820919036863,0.1535913348197937,1.0616488456726074,0.0,0.0,0.0,9.980326652526855,85.0,-1731.8848876953125,-0.0,291.72332763671875,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
