time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292200,297.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.9930830597877502,0.1976735591888427,0.1769431382417678,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.9428724050521852,0.1672143936157226,0.1586516201496124,298.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.9618345499038696,0.2398395985364914,0.123778112232685,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9110673069953918,0.1526505202054977,0.14512699842453,297.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.9532697200775146,0.1717312633991241,0.7751260995864868,291.0791931152344,286.1499938964844,289.0277404785156,284.9862976074219,289.2010192871094,297.99176025390625,290.9635314941406,1.0,0.2968829572200775,1.0,1.0,0.0953869149088859,1.0,-1.6534639596939087,1.6317018270492554,0.0217621996998786,1.2495572566986084,0.0,0.0,0.0,13.390328407287598,105.0,-1885.376953125,-0.0,338.1560974121094,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0763854980469,0.7956908941268921,0.1897943764925003,0.1734292060136795,297.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797119140625,0.7585618495941162,0.1655594557523727,0.1585621386766433,297.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07244873046875,0.8498755693435669,0.2340079694986343,0.1655290424823761,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0822448730469,0.7357789874076843,0.1499005556106567,0.1440583616495132,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792541503906,0.7630888819694519,0.168119192123413,0.7658525109291077,290.0714111328125,286.14288330078125,289.1797180175781,285.05908203125,289.1809387207031,297.8348999023437,290.0373229980469,1.0,0.3296876549720764,1.0,1.0,0.0572321452200412,1.0,-1.689255952835083,1.6881667375564575,0.0010891879210248,1.3001209497451782,0.0,0.0,0.0,39.65088272094727,93.0,-1262.854248046875,-0.0,432.0711059570313,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0763854980469,0.7956908941268921,0.1897943764925003,0.1734292060136795,297.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797119140625,0.7585618495941162,0.1655594557523727,0.1585621386766433,297.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07244873046875,0.8498755693435669,0.2340079694986343,0.1655290424823761,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0822448730469,0.7357789874076843,0.1499005556106567,0.1440583616495132,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792541503906,0.7630888819694519,0.168119192123413,0.7658525109291077,290.0714111328125,286.14288330078125,289.1797180175781,285.05908203125,289.1809387207031,297.8348999023437,290.0373229980469,1.0,0.3296876549720764,1.0,1.0,0.0572321452200412,1.0,-1.689255952835083,1.6881667375564575,0.0010891879210248,1.3001209497451782,0.0,0.0,0.0,39.65088272094727,93.0,-1262.854248046875,-0.0,432.0711059570313,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7529296875,0.7340267896652222,0.1859610825777053,0.1698141694068908,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.754150390625,0.7052976489067078,0.1643912643194198,0.1579702049493789,297.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7511291503906,0.7876578569412231,0.2320089489221573,0.1638208627700805,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7553405761719,0.6794293522834778,0.1473207920789718,0.1422008275985717,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.75408935546875,0.7069820165634155,0.1650366485118866,0.7544419169425964,289.7507019042969,286.1065979003906,289.3308410644531,285.13006591796875,289.325927734375,297.72412109375,289.73614501953125,1.0,0.34564208984375,1.0,1.0,0.0190773829817771,1.0,-1.6662180423736572,1.6661930084228516,2.508057696104516e-05,1.2828052043914795,0.0,0.0,0.0,59.08344268798828,81.0,-625.6536254882812,-0.0,473.9429016113281,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7529296875,0.7340267896652222,0.1859610825777053,0.1698141694068908,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.754150390625,0.7052976489067078,0.1643912643194198,0.1579702049493789,297.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7511291503906,0.7876578569412231,0.2320089489221573,0.1638208627700805,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7553405761719,0.6794293522834778,0.1473207920789718,0.1422008275985717,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.75408935546875,0.7069820165634155,0.1650366485118866,0.7544419169425964,289.7507019042969,286.1065979003906,289.3308410644531,285.13006591796875,289.325927734375,297.72412109375,289.73614501953125,1.0,0.34564208984375,1.0,1.0,0.0190773829817771,1.0,-1.6662180423736572,1.6661930084228516,2.508057696104516e-05,1.2828052043914795,0.0,0.0,0.0,59.08344268798828,81.0,-625.6536254882812,-0.0,473.9429016113281,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742248535156,0.7225873470306396,0.1852657943964004,0.1690546721220016,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6749267578125,0.6937764883041382,0.1643165349960327,0.1579493582248687,297.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.67315673828125,0.7754940986633301,0.2323431372642517,0.1639404892921447,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756591796875,0.6672026515007019,0.1464745253324508,0.1414633095264434,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6749267578125,0.6940528750419617,0.1640240550041198,0.7500825524330139,289.6729431152344,286.0885925292969,289.4059143066406,285.16485595703125,289.40087890625,297.6871032714844,289.6645202636719,1.0,0.3497555255889892,1.0,1.0,0.0,1.0,-1.6593016386032104,1.6592990159988403,2.6133627670787973e-06,1.2772616147994995,0.0,0.0,0.0,64.29707336425781,81.0,-416.9305114746094,-0.0,484.5226745605469,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.632568359375,0.7167094349861145,0.1851652115583419,0.1688100546598434,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.63287353515625,0.6880768537521362,0.1645455211400985,0.1581395864486694,297.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6320495605469,0.769964873790741,0.2332448065280914,0.164459615945816,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6332397460937,0.6607263684272766,0.145932599902153,0.140923410654068,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329040527344,0.6870057582855225,0.1633598059415817,0.7468743324279785,289.6319580078125,286.0706787109375,289.48052978515625,285.1991882324219,289.4755249023437,297.65875244140625,289.6282958984375,1.0,0.3519825041294098,1.0,1.0,0.0,1.0,-1.6553560495376587,1.6553537845611572,2.230985955975484e-06,1.274047613143921,0.0,0.0,0.0,67.23563385009766,69.0,-259.9093933105469,-0.0,490.4151611328125,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.627197265625,0.716415286064148,0.1862798333168029,0.1694550514221191,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.62701416015625,0.6882827281951904,0.1657621413469314,0.1590795367956161,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6274719238281,0.7715277075767517,0.2362339794635772,0.1662973910570144,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6268310546875,0.658806562423706,0.1456698328256607,0.1404432654380798,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.62701416015625,0.6847644448280334,0.1629613488912582,0.7438293099403381,289.62750244140625,286.03521728515625,289.6282043457031,285.26641845703125,289.6232604980469,297.6202087402344,289.63018798828125,1.0,0.3522909283638,1.0,1.0,0.0,1.0,-1.655227541923523,1.6552252769470217,2.2304357116809115e-06,1.2737699747085571,0.0,0.0,0.0,67.8784408569336,57.0,-53.983131408691406,-0.0,492.1495666503906,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.627197265625,0.716415286064148,0.1862798333168029,0.1694550514221191,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.62701416015625,0.6882827281951904,0.1657621413469314,0.1590795367956161,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6274719238281,0.7715277075767517,0.2362339794635772,0.1662973910570144,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6268310546875,0.658806562423706,0.1456698328256607,0.1404432654380798,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.62701416015625,0.6847644448280334,0.1629613488912582,0.7438293099403381,289.62750244140625,286.03521728515625,289.6282043457031,285.26641845703125,289.6232604980469,297.6202087402344,289.63018798828125,1.0,0.3522909283638,1.0,1.0,0.0,1.0,-1.655227541923523,1.6552252769470217,2.2304357116809115e-06,1.2737699747085571,0.0,0.0,0.0,67.8784408569336,57.0,-53.983131408691406,-0.0,492.1495666503906,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.653564453125,0.7208134531974792,0.1873950660228729,0.1702464371919632,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6532287597656,0.6930379867553711,0.1667447388172149,0.1598372310400009,297.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6541442871094,0.7773597836494446,0.2382884174585342,0.1675792038440704,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.65283203125,0.6621730923652649,0.1459082961082458,0.1404834538698196,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6531677246094,0.6883335113525391,0.1631745845079422,0.7438420653343201,289.6542053222656,286.0165710449219,289.7059326171875,285.301513671875,289.7010498046875,297.60650634765625,289.6590576171875,1.0,0.3508288860321045,1.0,1.0,0.0,1.0,-1.6586875915527344,1.658685326576233,2.2392523533198982e-06,1.2764194011688232,0.0,0.0,0.0,66.10320281982422,57.0,15.468316078186035,-0.0,489.2530822753906,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6879577636719,0.7266340255737305,0.1885873824357986,0.1711241900920868,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6875,0.6993722319602966,0.1677569299936294,0.1606214195489883,297.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6886901855469,0.7848506569862366,0.2402784675359726,0.1688252389430999,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6869506835937,0.6672408580780029,0.1462941169738769,0.1406639069318771,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6874084472656,0.6936959028244019,0.1635587066411972,0.7446444034576416,289.68878173828125,286.0003967285156,289.7732849121094,285.331787109375,289.7684631347656,297.5971984863281,289.69500732421875,1.0,0.3488842248916626,1.0,1.0,0.0,1.0,-1.663357138633728,1.6633548736572266,2.251238583994564e-06,1.2800393104553225,0.0,0.0,0.0,63.66825485229492,45.0,60.58550643920898,-0.0,485.21038818359375,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7853698730469,0.7450131177902222,0.1916424334049224,0.1734322011470794,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.7185811996459961,0.1703023761510849,0.1626093685626983,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7864074707031,0.8078714609146118,0.2449882924556732,0.1717831492424011,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7840270996094,0.684548020362854,0.1475661844015121,0.1414273828268051,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7846374511719,0.7115193009376526,0.1648726314306259,0.7483848333358765,289.7864685058594,285.96636962890625,289.9151306152344,285.395263671875,289.91046142578125,297.583251953125,289.7945861816406,1.0,0.3432110249996185,1.0,1.0,0.0,1.0,-1.677471160888672,1.6774688959121704,2.287795950906002e-06,1.2910512685775757,0.0,0.0,0.0,56.44710922241211,33.0,123.18793487548828,-0.0,473.2262878417969,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7853698730469,0.7450131177902222,0.1916424334049224,0.1734322011470794,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.7185811996459961,0.1703023761510849,0.1626093685626983,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7864074707031,0.8078714609146118,0.2449882924556732,0.1717831492424011,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7840270996094,0.684548020362854,0.1475661844015121,0.1414273828268051,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7846374511719,0.7115193009376526,0.1648726314306259,0.7483848333358765,289.7864685058594,285.96636962890625,289.9151306152344,285.395263671875,289.91046142578125,297.583251953125,289.7945861816406,1.0,0.3432110249996185,1.0,1.0,0.0,1.0,-1.677471160888672,1.6774688959121704,2.287795950906002e-06,1.2910512685775757,0.0,0.0,0.0,56.44710922241211,33.0,123.18793487548828,-0.0,473.2262878417969,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9021301269531,0.7736757397651672,0.1951803565025329,0.1761522889137268,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9014892578125,0.7444547414779663,0.1732338666915893,0.1649212837219238,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9032897949219,0.8386166095733643,0.2501271665096283,0.17501962184906,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.90057373046875,0.7111542820930481,0.1492981314659118,0.142590656876564,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9012756347656,0.7360032200813293,0.1666866242885589,0.7542266845703125,289.9033203125,285.9332275390625,290.0531921386719,285.45684814453125,290.0487365722656,297.5722045898437,289.91229248046875,1.0,0.3361432552337646,1.0,1.0,0.0,1.0,-1.6958069801330566,1.6958047151565552,2.3358941234619124e-06,1.3054040670394895,0.0,0.0,0.0,47.37667465209961,25.0,155.9100341796875,-0.0,458.2063293457031,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9021301269531,0.7736757397651672,0.1951803565025329,0.1761522889137268,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9014892578125,0.7444547414779663,0.1732338666915893,0.1649212837219238,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9032897949219,0.8386166095733643,0.2501271665096283,0.17501962184906,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.90057373046875,0.7111542820930481,0.1492981314659118,0.142590656876564,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9012756347656,0.7360032200813293,0.1666866242885589,0.7542266845703125,289.9033203125,285.9332275390625,290.0531921386719,285.45684814453125,290.0487365722656,297.5722045898437,289.91229248046875,1.0,0.3361432552337646,1.0,1.0,0.0,1.0,-1.6958069801330566,1.6958047151565552,2.3358941234619124e-06,1.3054040670394895,0.0,0.0,0.0,47.37667465209961,25.0,155.9100341796875,-0.0,458.2063293457031,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96435546875,0.7916613817214966,0.1970774382352829,0.1776386350393295,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.96368408203125,0.7606069445610046,0.1748064458370208,0.1661867350339889,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96551513671875,0.8572683930397034,0.252808004617691,0.1767236590385437,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9627380371094,0.7258525490760803,0.1502922177314758,0.1433037668466568,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96343994140625,0.7509089708328247,0.1677335053682327,0.7578286528587341,289.9655456542969,285.91705322265625,290.1206359863281,285.4869689941406,290.1162414550781,297.56695556640625,289.9747009277344,1.0,0.3328410983085632,1.0,1.0,0.0,1.0,-1.7063366174697876,1.7063342332839966,2.3638028778805165e-06,1.3136521577835083,0.0,0.0,0.0,42.83297348022461,25.0,165.23599243164062,-0.0,451.3447570800781,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0278625488281,0.8120091557502747,0.1990382969379425,0.1791907995939254,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0271911621094,0.7797361016273499,0.1764332354068756,0.1675111353397369,297.65625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.8792968392372131,0.2555421590805053,0.1784713864326477,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0262145996094,0.7420996427536011,0.1513518542051315,0.144087553024292,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.02691650390625,0.7686936259269714,0.1688491702079773,0.7617892026901245,290.029052734375,285.9011535644531,290.1868896484375,285.5166320800781,290.1826171875,297.562744140625,290.0382995605469,1.0,0.3296430110931396,1.0,1.0,0.0,1.0,-1.717584490776062,1.717582106590271,2.393848944848287e-06,1.3224687576293943,0.0,0.0,0.0,38.3577880859375,25.0,171.368408203125,-0.0,445.0130004882813,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.15625,0.8476660847663879,0.2031010836362838,0.1825277507305145,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15557861328125,0.8162133097648621,0.1798079162836074,0.1703832149505615,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15740966796875,0.9237414002418518,0.2611201703548431,0.1821256428956985,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.7744827270507812,0.1536191701889038,0.1459064483642578,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1552734375,0.8035817742347717,0.1712271124124527,0.77091383934021,290.15740966796875,285.8702697753906,290.3155822753906,285.5746459960937,290.3115234375,297.5565185546875,290.16656494140625,1.0,0.326391339302063,1.0,1.0,0.0,1.0,-1.7425649166107178,1.7425624132156372,2.461412805132568e-06,1.3420488834381104,0.0,0.0,0.0,31.86947059631348,25.0,176.9130096435547,-0.0,440.8406677246094,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.15625,0.8476660847663879,0.2031010836362838,0.1825277507305145,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15557861328125,0.8162133097648621,0.1798079162836074,0.1703832149505615,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15740966796875,0.9237414002418518,0.2611201703548431,0.1821256428956985,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.7744827270507812,0.1536191701889038,0.1459064483642578,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1552734375,0.8035817742347717,0.1712271124124527,0.77091383934021,290.15740966796875,285.8702697753906,290.3155822753906,285.5746459960937,290.3115234375,297.5565185546875,290.16656494140625,1.0,0.326391339302063,1.0,1.0,0.0,1.0,-1.7425649166107178,1.7425624132156372,2.461412805132568e-06,1.3420488834381104,0.0,0.0,0.0,31.86947059631348,25.0,176.9130096435547,-0.0,440.8406677246094,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2836303710937,0.8846794366836548,0.2072931379079818,0.1860644072294235,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.282958984375,0.8494755029678345,0.1832921952009201,0.1734456717967987,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28472900390625,0.969019889831543,0.2667831182479858,0.1859045475721359,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.281982421875,0.8078053593635559,0.1560238301753997,0.1479444950819015,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826538085937,0.8355857729911804,0.1737285554409027,0.7810307145118713,290.28472900390625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349060058594,297.5521850585937,290.2935791015625,1.0,0.3253346383571625,1.0,1.0,0.0,1.0,-1.7696189880371094,1.7696164846420288,2.53589200838178e-06,1.3632608652114868,0.0,0.0,0.0,27.28748893737793,25.0,176.48135375976562,-0.0,443.4851379394531,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2836303710937,0.8846794366836548,0.2072931379079818,0.1860644072294235,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.282958984375,0.8494755029678345,0.1832921952009201,0.1734456717967987,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28472900390625,0.969019889831543,0.2667831182479858,0.1859045475721359,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.281982421875,0.8078053593635559,0.1560238301753997,0.1479444950819015,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826538085937,0.8355857729911804,0.1737285554409027,0.7810307145118713,290.28472900390625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349060058594,297.5521850585937,290.2935791015625,1.0,0.3253346383571625,1.0,1.0,0.0,1.0,-1.7696189880371094,1.7696164846420288,2.53589200838178e-06,1.3632608652114868,0.0,0.0,0.0,27.28748893737793,25.0,176.48135375976562,-0.0,443.4851379394531,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4076232910156,0.9215800166130066,0.211568534374237,0.1897428631782531,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.406982421875,0.8820495009422302,0.1868421584367752,0.1766406893730163,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4086608886719,0.9987051486968994,0.2725136876106262,0.1881181299686432,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.406005859375,0.8362818956375122,0.1585149765014648,0.1501364111900329,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4066467285156,0.8653612732887268,0.1762940883636474,0.7917846441268921,290.4086303710937,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5491027832031,290.41705322265625,1.0,0.325802206993103,1.0,1.0,0.0,1.0,-1.7960965633392334,1.7960939407348633,2.610248202472576e-06,1.384142518043518,0.0,0.0,0.0,24.223447799682617,25.0,172.34814453125,-0.0,450.4315185546875,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4076232910156,0.9215800166130066,0.211568534374237,0.1897428631782531,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.406982421875,0.8820495009422302,0.1868421584367752,0.1766406893730163,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4086608886719,0.9987051486968994,0.2725136876106262,0.1881181299686432,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.406005859375,0.8362818956375122,0.1585149765014648,0.1501364111900329,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4066467285156,0.8653612732887268,0.1762940883636474,0.7917846441268921,290.4086303710937,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5491027832031,290.41705322265625,1.0,0.325802206993103,1.0,1.0,0.0,1.0,-1.7960965633392334,1.7960939407348633,2.610248202472576e-06,1.384142518043518,0.0,0.0,0.0,24.223447799682617,25.0,172.34814453125,-0.0,450.4315185546875,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260314941406,0.9433095455169678,0.215878739953041,0.1935462206602096,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254211425781,0.9000657796859741,0.1904102563858032,0.179951399564743,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267333984375,0.9967397451400756,0.2795544564723968,0.1791947484016418,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5245056152344,0.8512265682220459,0.1610391288995742,0.1524595022201538,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5251159667969,0.8814378380775452,0.1788820624351501,0.8030862808227539,290.52691650390625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625671386719,297.5527038574219,290.5347900390625,1.0,0.3266975581645965,1.0,1.0,0.0,1.0,-1.8102706670761108,1.8102680444717407,2.6504098968871403e-06,1.3951902389526367,0.0,0.0,0.0,23.18500518798828,25.0,165.2085723876953,-0.0,456.0745849609375,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260314941406,0.9433095455169678,0.215878739953041,0.1935462206602096,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254211425781,0.9000657796859741,0.1904102563858032,0.179951399564743,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267333984375,0.9967397451400756,0.2795544564723968,0.1791947484016418,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5245056152344,0.8512265682220459,0.1610391288995742,0.1524595022201538,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5251159667969,0.8814378380775452,0.1788820624351501,0.8030862808227539,290.52691650390625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625671386719,297.5527038574219,290.5347900390625,1.0,0.3266975581645965,1.0,1.0,0.0,1.0,-1.8102706670761108,1.8102680444717407,2.6504098968871403e-06,1.3951902389526367,0.0,0.0,0.0,23.18500518798828,25.0,165.2085723876953,-0.0,456.0745849609375,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9534770846366882,0.2180516123771667,0.1954652965068817,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.9090701937675476,0.1922051757574081,0.1816189438104629,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.995526134967804,0.2835719287395477,0.1749478727579116,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812683105469,0.8586735725402832,0.1623174548149109,0.1536381840705871,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.8893575072288513,0.1801971197128296,0.8088310956954956,290.5835876464844,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.55712890625,290.5911865234375,1.0,0.3272998929023742,1.0,1.0,0.0,1.0,-1.8177902698516848,1.817787528038025,2.671882384674973e-06,1.4010642766952517,0.0,0.0,0.0,22.75376510620117,25.0,161.04043579101562,-0.0,459.4674377441406,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9630137085914612,0.2202347815036773,0.1973956227302551,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63720703125,0.9185819029808044,0.1940052658319473,0.183293730020523,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.9941428303718568,0.2877695262432098,0.1708084195852279,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363525390625,0.8661323189735413,0.163611888885498,0.1548305004835128,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63690185546875,0.8971951603889465,0.1815244853496551,0.8146434426307678,290.6385803222656,285.7615051269531,290.7687072753906,285.7903747558594,290.76568603515625,297.5613708496094,290.6459045410156,1.0,0.3279887735843658,1.0,1.0,0.0,1.0,-1.825559377670288,1.825556755065918,2.694179102036287e-06,1.4071356058120728,0.0,0.0,0.0,22.370960235595703,43.0,156.57229614257812,-0.0,463.1931457519531,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.9519916772842408,0.2246554791927337,0.2014029622077942,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74188232421875,0.907034397125244,0.1976487934589386,0.1867857277393341,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.9975541830062866,0.2951390743255615,0.1825484037399292,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410888671875,0.8558495044708252,0.1662827581167221,0.1573940813541412,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.8857124447822571,0.1842264831066131,0.8270025849342346,290.7431335449219,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5655822753906,290.7500305175781,1.0,0.3369377553462982,1.0,1.0,0.0,1.0,-1.8665555715560915,1.866552710533142,2.813395440171007e-06,1.4389877319335938,0.0,0.0,0.0,24.991140365600582,61.0,147.23272705078125,-0.0,498.0682067871094,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.9519916772842408,0.2246554791927337,0.2014029622077942,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74188232421875,0.907034397125244,0.1976487934589386,0.1867857277393341,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.9975541830062866,0.2951390743255615,0.1825484037399292,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410888671875,0.8558495044708252,0.1662827581167221,0.1573940813541412,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.8857124447822571,0.1842264831066131,0.8270025849342346,290.7431335449219,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5655822753906,290.7500305175781,1.0,0.3369377553462982,1.0,1.0,0.0,1.0,-1.8665555715560915,1.866552710533142,2.813395440171007e-06,1.4389877319335938,0.0,0.0,0.0,24.991140365600582,61.0,147.23272705078125,-0.0,498.0682067871094,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8360900878906,0.9159236550331116,0.2288812845945358,0.2053584903478622,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8356018066406,0.8758211135864258,0.2011272460222244,0.1902492642402649,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8368835449219,0.9990000128746032,0.2991682589054107,0.20792818069458,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348693847656,0.8281522393226624,0.1688725501298904,0.1600113958120346,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8353271484375,0.8549118041992188,0.1867430508136749,0.8392304182052612,290.8367919921875,285.7189025878906,290.9462280273437,285.8875427246094,290.9438171386719,297.5536499023437,290.84307861328125,1.0,0.3508283197879791,1.0,1.0,0.0,1.0,-1.9236115217208865,1.923608541488648,2.984736966027413e-06,1.4835973978042605,0.9847071170806884,0.9847071170806884,0.0,30.906694412231445,61.0,137.8386688232422,-0.0,556.4820556640625,1.0,283.000732421875,284.4659423828125,290.2821960449219,291.361083984375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,6.387049654330845e-21,3.1935248271654226e-21,3.1935246252170305e-21,0.0,0.0,-0.0,3.340354669489898e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8404541015625,0.9133669137954712,0.229084238409996,0.2055543214082718,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8399658203125,0.8736295700073242,0.2012940943241119,0.1904215365648269,297.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8412475585937,0.9990031719207764,0.2992921471595764,0.2088742554187774,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392333984375,0.826228141784668,0.1689973771572113,0.1601436585187912,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8396911621094,0.8528037667274475,0.1868608295917511,0.8398343920707703,290.8411560058594,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5527038574219,290.8473815917969,1.0,0.3515899181365967,1.0,1.0,0.0,1.0,-1.9262338876724243,1.926230907440185,2.992901499965228e-06,1.4857518672943115,0.9879231452941896,0.9879231452941896,0.0,31.33024406433105,64.0,145.3380889892578,-0.0,559.69482421875,1.0,283.0010070800781,284.5028381347656,290.2812805175781,291.3567199707031,293.1499938964844,293.1499938964844,283.1499938964844,290.1148376464844,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0125247985124588,1.0,0.0,0.0,0.0281166993081569,0.0281175021082162,2.058028911733345e-07,0.417858213186264,0.417853981256485,4.24472636950668e-06,0.0,0.0,-0.0,51.38649368286133,0.0,0.1616342216730117,38.86590576171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.8320574164390564,0.2188060879707336,0.2018137723207473,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.8012807965278625,0.1956142634153366,0.1890145987272262,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.9101587533950806,0.288510799407959,0.2054745554924011,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25616455078125,0.7553246021270752,0.1638087779283523,0.1586976051330566,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24615478515625,0.7801800966262817,0.1804323196411132,0.8294299244880676,286.2135314941406,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.4083251953125,286.0959167480469,1.0,0.3611492216587066,1.0,1.0,0.0,1.0,-1.9018374681472776,1.901834487915039,2.920403630923829e-06,1.467807650566101,0.9613394141197203,0.9613394141197203,0.0,45.49039077758789,52.0,10525.02734375,-0.0,588.282958984375,1.0,283.1022033691406,286.01007080078125,291.03955078125,292.1571044921875,293.1499938964844,293.1499938964844,283.1499938964844,2586.90869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850879609584808,1.0,0.0,0.0,1.043459177017212,1.0434610843658447,7.303880522613326e-08,4.265467166900635,4.265457630157471,9.789827345230153e-06,0.0,0.0,-0.0,3984.53857421875,0.0,35.09952545166016,1895.3748779296875,0.0,463.2358093261719,0.2682705223560333,1.0,0.0,3.0,1.0,0.0
12294120,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.8320574164390564,0.2188060879707336,0.2018137723207473,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.8012807965278625,0.1956142634153366,0.1890145987272262,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.9101587533950806,0.288510799407959,0.2054745554924011,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25616455078125,0.7553246021270752,0.1638087779283523,0.1586976051330566,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24615478515625,0.7801800966262817,0.1804323196411132,0.8294299244880676,286.2135314941406,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.4083251953125,286.0959167480469,1.0,0.3611492216587066,1.0,1.0,0.0,1.0,-1.9018374681472776,1.901834487915039,2.920403630923829e-06,1.467807650566101,0.9613394141197203,0.9613394141197203,0.0,45.49039077758789,52.0,10525.02734375,-0.0,588.282958984375,1.0,283.1022033691406,286.01007080078125,291.03955078125,292.1571044921875,293.1499938964844,293.1499938964844,283.1499938964844,2586.90869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850879609584808,1.0,0.0,0.0,1.043459177017212,1.0434610843658447,7.303880522613326e-08,4.265467166900635,4.265457630157471,9.789827345230153e-06,0.0,0.0,-0.0,3984.53857421875,0.0,35.09952545166016,1895.3748779296875,0.0,463.2358093261719,0.2682705223560333,1.0,0.0,3.0,1.0,0.0
12294180,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951965332031,0.7699837684631348,0.2045030444860458,0.188403233885765,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29718017578125,0.7456474304199219,0.1856074780225753,0.1798207759857177,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.8463404774665833,0.2748940885066986,0.1954441666603088,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013610839844,0.7044084668159485,0.1547884047031402,0.1505149602890014,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.725638747215271,0.1693191230297088,0.7814546823501587,285.29107666015625,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.24267578125,285.2596740722656,1.0,0.3581186830997467,1.0,1.0,0.0,1.0,-1.795210361480713,1.7952077388763428,2.6083885131811257e-06,1.3839375972747805,0.947898268699646,0.947898268699646,0.0,57.16460037231445,40.0,10935.3837890625,-0.0,550.5452880859375,1.0,283.1369934082031,284.9240417480469,289.8083801269531,290.9757080078125,293.1499938964844,293.1499938964844,283.1499938964844,5694.697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500444412231445,1.0,0.0,0.0,1.5298137664794922,1.5298179388046265,1.5616083715030984e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3623.369140625,0.0,110.90837860107422,1895.43701171875,0.0,1241.0400390625,0.387297660112381,1.0,0.0,3.0,1.0,0.0
