time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294240,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951965332031,0.7699837684631348,0.2045030444860458,0.188403233885765,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29718017578125,0.7456474304199219,0.1856074780225753,0.1798207759857177,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.8463404774665833,0.2748940885066986,0.1954441666603088,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013610839844,0.7044084668159485,0.1547884047031402,0.1505149602890014,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.725638747215271,0.1693191230297088,0.7814546823501587,285.29107666015625,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.24267578125,285.2596740722656,1.0,0.3581186830997467,1.0,1.0,0.0,1.0,-1.795210361480713,1.7952077388763428,2.6083885131811257e-06,1.3839375972747805,0.947898268699646,0.947898268699646,0.0,57.16460037231445,40.0,10935.3837890625,-0.0,550.5452880859375,1.0,283.1369934082031,284.9240417480469,289.8083801269531,290.9757080078125,293.1499938964844,293.1499938964844,283.1499938964844,5694.697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500444412231445,1.0,0.0,0.0,1.5298137664794922,1.5298179388046265,1.5616083715030984e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3623.369140625,0.0,110.90837860107422,1895.43701171875,0.0,1241.0400390625,0.387297660112381,1.0,0.0,3.0,1.0,0.0
12294300,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7574142813682556,0.199917733669281,0.1836602091789245,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.7350837588310242,0.1818910539150238,0.1759883761405944,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8352094292640686,0.2706044614315033,0.1919928044080734,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.6925780177116394,0.1513380706310272,0.1470009982585907,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.7138802409172058,0.1649188697338104,0.7603456377983093,285.0936584472656,285.72900390625,291.1538391113281,286.009765625,291.1512451171875,297.19439697265625,285.0709228515625,1.0,0.3540653884410858,1.0,1.0,0.0,1.0,-1.751192331314087,1.7511898279190063,2.48539367930789e-06,1.34910786151886,0.9417576789855956,0.9417576789855956,0.0,58.66390228271485,40.0,10997.52734375,-0.0,525.9005126953125,1.0,283.144287109375,284.6942749023437,289.3367919921875,290.4197692871094,293.1499938964844,293.1499938964844,283.1499938964844,7545.9794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566004753112793,1.0,0.0,0.0,1.7501887083053589,1.750194072723389,2.0439166803498665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.456298828125,0.0,166.40628051757812,1895.4371337890625,0.0,1286.5426025390625,0.4384604692459106,1.0,0.0,3.0,1.0,0.0
12294360,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7522169351577759,0.1965499222278595,0.1801060736179351,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7306283116340637,0.1789333671331405,0.1728429943323135,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8312566876411438,0.2674437761306762,0.1894090622663498,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.687183678150177,0.1485338509082794,0.1440513134002685,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.707661509513855,0.1612568646669387,0.7423014044761658,284.95965576171875,285.777587890625,291.1943359375,286.033447265625,291.19171142578125,297.1606750488281,284.9437255859375,1.0,0.3489728569984436,1.0,1.0,0.0,1.0,-1.7148293256759644,1.7148269414901731,2.386445657975856e-06,1.320291519165039,0.934647798538208,0.934647798538208,0.0,58.040374755859375,28.0,10999.28125,-0.0,500.8159484863281,1.0,283.1477355957031,284.5390930175781,289.0227355957031,290.01434326171875,293.1499938964844,293.1499938964844,283.1499938964844,9297.333984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637416422367096,1.0,0.0,0.0,1.931168913841248,1.9311754703521729,2.4884784011192096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.712890625,0.0,223.98643493652344,1895.4371337890625,0.0,1156.233642578125,0.4854828119277954,1.0,0.0,3.0,1.0,0.0
12294420,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.7559316158294678,0.1922109276056289,0.1753867268562317,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.733880877494812,0.1747144609689712,0.1681791245937347,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.837295413017273,0.2632924020290375,0.1859248876571655,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.6896117925643921,0.1444063037633896,0.1395336538553238,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.7083662152290344,0.1556742638349533,0.7139639258384705,284.78814697265625,285.8124694824219,291.27508544921875,286.0804748535156,291.2723693847656,297.11749267578125,284.7792358398437,1.0,0.3367905616760254,1.0,1.0,0.0,1.0,-1.6599191427230835,1.6599169969558716,2.241616130049806e-06,1.276710033416748,0.9198738932609558,0.9198738932609558,0.0,52.6097297668457,25.0,10994.2724609375,-0.0,451.8688049316406,1.0,283.14971923828125,284.3349914550781,288.7626953125,289.61920166015625,293.1499938964844,293.1499938964844,283.1499938964844,12923.841796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671426653862,1.0,0.0,0.0,2.2436089515686035,2.2436180114746094,3.358827882493643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.26513671875,0.0,352.9626770019531,1895.4371337890625,0.0,761.8429565429688,0.56208735704422,1.0,0.0,3.0,1.0,0.0
12294480,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.7559316158294678,0.1922109276056289,0.1753867268562317,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.733880877494812,0.1747144609689712,0.1681791245937347,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.837295413017273,0.2632924020290375,0.1859248876571655,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.6896117925643921,0.1444063037633896,0.1395336538553238,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.7083662152290344,0.1556742638349533,0.7139639258384705,284.78814697265625,285.8124694824219,291.27508544921875,286.0804748535156,291.2723693847656,297.11749267578125,284.7792358398437,1.0,0.3367905616760254,1.0,1.0,0.0,1.0,-1.6599191427230835,1.6599169969558716,2.241616130049806e-06,1.276710033416748,0.9198738932609558,0.9198738932609558,0.0,52.6097297668457,25.0,10994.2724609375,-0.0,451.8688049316406,1.0,283.14971923828125,284.3349914550781,288.7626953125,289.61920166015625,293.1499938964844,293.1499938964844,283.1499938964844,12923.841796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671426653862,1.0,0.0,0.0,2.2436089515686035,2.2436180114746094,3.358827882493643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.26513671875,0.0,352.9626770019531,1895.4371337890625,0.0,761.8429565429688,0.56208735704422,1.0,0.0,3.0,1.0,0.0
12294540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.7626051902770996,0.1903178691864013,0.1732957661151886,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.7395970821380615,0.1726799607276916,0.1658842712640762,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.8453209400177002,0.2614303827285766,0.1843386143445968,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.6950613260269165,0.1423386484384536,0.1372278928756714,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7126359939575195,0.1527570784091949,0.6990073919296265,284.7146911621094,285.7955017089844,291.3316650390625,286.11328125,291.3289489746094,297.0989990234375,284.7085266113281,1.0,0.3292308747768402,1.0,1.0,0.0,1.0,-1.6320170164108276,1.6320147514343262,2.170131438106182e-06,1.2545251846313477,0.9092183113098145,0.9092183113098145,0.0,48.38420867919922,25.0,10993.7841796875,-0.0,423.97552490234375,1.0,283.1499328613281,284.2449035644531,288.77105712890625,289.57244873046875,293.1499938964844,293.1499938964844,283.1499938964844,15402.9306640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169121623039246,1.0,0.0,0.0,2.4195563793182373,2.4195668697357178,3.906293670752348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.881591796875,0.0,444.5329284667969,1895.4371337890625,0.0,561.61962890625,0.6025778651237488,1.0,0.0,3.0,1.0,0.0
12294600,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.7659476399421692,0.189697727560997,0.1726062148809433,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.7424629926681519,0.1719831973314285,0.1650925874710083,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.8491902947425842,0.2608126699924469,0.1838082075119018,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.6978376507759094,0.1416147202253341,0.1364159882068634,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7148571014404297,0.1517078131437301,0.693628191947937,284.6930847167969,285.8442687988281,291.3554077148437,286.12701416015625,291.3526611328125,297.0935363769531,284.68804931640625,1.0,0.3262478113174438,1.0,1.0,0.0,1.0,-1.6221667528152466,1.622164607048035,2.145239022866008e-06,1.246690273284912,0.9039834141731262,0.9039834141731262,0.0,46.657352447509766,25.0,10989.5244140625,-0.0,413.67962646484375,1.0,283.14996337890625,284.218505859375,288.8026123046875,289.58843994140625,293.1499938964844,293.1499938964844,283.1499938964844,16278.2158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989026188850403,1.0,0.0,0.0,2.4747233390808105,2.474734306335449,4.086454623575264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.41015625,0.0,476.47467041015625,1895.4371337890625,0.0,503.5676879882813,0.6191110014915466,1.0,0.0,3.0,1.0,0.0
12294660,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.7763528227806091,0.1880994737148285,0.1708462238311767,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400756835937,0.7513548731803894,0.1701119244098663,0.1629853695631027,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63946533203125,0.8611328601837158,0.2592001855373382,0.1824377179145813,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.7062702775001526,0.1396211981773376,0.1342027187347412,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64031982421875,0.7213369011878967,0.1487131118774414,0.6784752607345581,284.6395874023437,285.8729858398437,291.4353332519531,286.1730651855469,291.4325561523437,297.0818786621094,284.6368103027344,1.0,0.3180459141731262,1.0,1.0,0.0,1.0,-1.5950236320495603,1.5950216054916382,2.077564658975461e-06,1.2250847816467283,0.8873115181922913,0.8873115181922913,0.0,41.92329788208008,25.0,10995.90234375,-0.0,385.9532775878906,1.0,283.1499938964844,284.1502380371094,288.9711303710937,289.73193359375,293.1499938964844,293.1499938964844,283.1499938964844,19241.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575039148330688,1.0,0.0,0.0,2.637456178665161,2.637468814849853,4.641558746243393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.7001953125,0.0,580.8546142578125,1895.4371337890625,0.0,392.2643127441406,0.6537785530090332,1.0,0.0,3.0,1.0,0.0
12294720,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.7763528227806091,0.1880994737148285,0.1708462238311767,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400756835937,0.7513548731803894,0.1701119244098663,0.1629853695631027,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63946533203125,0.8611328601837158,0.2592001855373382,0.1824377179145813,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.7062702775001526,0.1396211981773376,0.1342027187347412,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64031982421875,0.7213369011878967,0.1487131118774414,0.6784752607345581,284.6395874023437,285.8729858398437,291.4353332519531,286.1730651855469,291.4325561523437,297.0818786621094,284.6368103027344,1.0,0.3180459141731262,1.0,1.0,0.0,1.0,-1.5950236320495603,1.5950216054916382,2.077564658975461e-06,1.2250847816467283,0.8873115181922913,0.8873115181922913,0.0,41.92329788208008,25.0,10995.90234375,-0.0,385.9532775878906,1.0,283.1499938964844,284.1502380371094,288.9711303710937,289.73193359375,293.1499938964844,293.1499938964844,283.1499938964844,19241.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575039148330688,1.0,0.0,0.0,2.637456178665161,2.637468814849853,4.641558746243393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.7001953125,0.0,580.8546142578125,1895.4371337890625,0.0,392.2643127441406,0.6537785530090332,1.0,0.0,3.0,1.0,0.0
12294780,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231384277344,0.785881757736206,0.1870291233062744,0.169658824801445,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.7595594525337219,0.1687608063220977,0.1614717990159988,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.623046875,0.8719872832298279,0.2580900490283966,0.1814927756786346,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.623291015625,0.7136644124984741,0.1381235718727111,0.1325541138648986,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.726953387260437,0.1463137716054916,0.666517972946167,284.6230773925781,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.07720947265625,284.6223449707031,1.0,0.3116092979907989,1.0,1.0,0.0,1.0,-1.5743086338043213,1.574306607246399,2.0268253138056025e-06,1.2085822820663452,0.8703501224517822,0.8703501224517822,0.0,38.27438735961914,25.0,10982.6904296875,-0.0,365.2628784179688,1.0,283.1499938964844,284.1293029785156,289.1513977050781,289.9143371582031,293.1499938964844,293.1499938964844,283.1499938964844,20823.8046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444503515958786,1.0,0.0,0.0,2.6833419799804688,2.6833553314208984,4.804469426744618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.105224609375,0.0,616.6895141601562,1895.4371337890625,0.0,362.6632080078125,0.6654284000396729,1.0,0.0,3.0,1.0,0.0
12294840,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231384277344,0.785881757736206,0.1870291233062744,0.169658824801445,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.7595594525337219,0.1687608063220977,0.1614717990159988,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.623046875,0.8719872832298279,0.2580900490283966,0.1814927756786346,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.623291015625,0.7136644124984741,0.1381235718727111,0.1325541138648986,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.726953387260437,0.1463137716054916,0.666517972946167,284.6230773925781,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.07720947265625,284.6223449707031,1.0,0.3116092979907989,1.0,1.0,0.0,1.0,-1.5743086338043213,1.574306607246399,2.0268253138056025e-06,1.2085822820663452,0.8703501224517822,0.8703501224517822,0.0,38.27438735961914,25.0,10982.6904296875,-0.0,365.2628784179688,1.0,283.1499938964844,284.1293029785156,289.1513977050781,289.9143371582031,293.1499938964844,293.1499938964844,283.1499938964844,20823.8046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444503515958786,1.0,0.0,0.0,2.6833419799804688,2.6833553314208984,4.804469426744618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.105224609375,0.0,616.6895141601562,1895.4371337890625,0.0,362.6632080078125,0.6654284000396729,1.0,0.0,3.0,1.0,0.0
12294900,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241760253906,0.7901833653450012,0.1866335570812225,0.1692151725292205,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241455078125,0.763279139995575,0.1682193726301193,0.1608688682317733,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.624267578125,0.8768736720085144,0.2576625049114227,0.1811291426420211,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.7167964577674866,0.1375051587820053,0.1318789571523666,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241149902344,0.7293745875358582,0.1452672630548477,0.6613660454750061,284.6242370605469,285.8844299316406,291.5543212890625,286.2411804199219,291.551513671875,297.0765380859375,284.6246337890625,1.0,0.3089214265346527,1.0,1.0,0.0,1.0,-1.565618634223938,1.5656166076660156,2.0057732399436645e-06,1.201655387878418,0.8620984554290771,0.8620984554290771,0.0,36.78291702270508,25.0,10970.9853515625,-0.0,356.83367919921875,1.0,283.1499938964844,284.13134765625,289.2247314453125,289.9941101074219,293.1499938964844,293.1499938964844,283.1499938964844,21161.765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455242455005646,1.0,0.0,0.0,2.671414613723755,2.671427726745605,4.761852210322104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.436767578125,0.0,611.3645629882812,1895.4371337890625,0.0,364.9077453613281,0.6656801700592041,1.0,0.0,3.0,1.0,0.0
12294960,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.7941442728042603,0.1863116770982742,0.1688508540391922,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.766704797744751,0.167745754122734,0.1603443473577499,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8813616633415222,0.2572983503341675,0.1808205842971801,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273803710937,0.7195862531661987,0.136953666806221,0.1312808096408844,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.7315217852592468,0.1442978084087371,0.6566325426101685,284.6275634765625,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.07666015625,284.628173828125,1.0,0.3065278828144073,1.0,1.0,0.0,1.0,-1.557779312133789,1.5577772855758667,1.986899633266148e-06,1.195404052734375,0.85330730676651,0.85330730676651,0.0,35.47989654541016,25.0,10969.916015625,-0.0,349.4148254394531,1.0,283.1499938964844,284.1341247558594,289.28271484375,290.0602722167969,293.1499938964844,293.1499938964844,283.1499938964844,21530.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493273794651031,1.0,0.0,0.0,2.662666082382202,2.6626791954040527,4.730714806555625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.19677734375,0.0,608.145263671875,1895.4371337890625,0.0,373.38714599609375,0.6611903309822083,1.0,0.0,3.0,1.0,0.0
12295020,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457824707031,0.8010189533233643,0.1858483254909515,0.1683122664690017,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64569091796875,0.7726218700408936,0.1669569313526153,0.159476950764656,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.889104425907135,0.2567146122455597,0.1803273558616638,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.7242316007614136,0.1360093057155609,0.1302656382322311,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.7349804639816284,0.1425377875566482,0.6481317281723022,284.6459350585937,285.9411315917969,291.6722106933594,286.3080444335937,291.6693725585937,297.0786437988281,284.6474609375,1.0,0.3024769425392151,1.0,1.0,0.0,1.0,-1.5440733432769775,1.5440714359283447,1.9541701021807967e-06,1.1844688653945925,0.8363529443740845,0.8363529443740845,0.0,33.35280990600586,25.0,10956.89453125,-0.0,337.0035095214844,1.0,283.1499938964844,284.15606689453125,289.3538513183594,290.1449584960937,293.1499938964844,293.1499938964844,283.1499938964844,21615.099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593343734741211,1.0,0.0,0.0,2.5983645915985107,2.5983774662017822,4.504987032305509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.521240234375,0.0,571.0648193359375,1895.4371337890625,0.0,396.6162414550781,0.64655601978302,1.0,0.0,3.0,1.0,0.0
12295080,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457824707031,0.8010189533233643,0.1858483254909515,0.1683122664690017,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64569091796875,0.7726218700408936,0.1669569313526153,0.159476950764656,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.889104425907135,0.2567146122455597,0.1803273558616638,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.7242316007614136,0.1360093057155609,0.1302656382322311,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.7349804639816284,0.1425377875566482,0.6481317281723022,284.6459350585937,285.9411315917969,291.6722106933594,286.3080444335937,291.6693725585937,297.0786437988281,284.6474609375,1.0,0.3024769425392151,1.0,1.0,0.0,1.0,-1.5440733432769775,1.5440714359283447,1.9541701021807967e-06,1.1844688653945925,0.8363529443740845,0.8363529443740845,0.0,33.35280990600586,25.0,10956.89453125,-0.0,337.0035095214844,1.0,283.1499938964844,284.15606689453125,289.3538513183594,290.1449584960937,293.1499938964844,293.1499938964844,283.1499938964844,21615.099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593343734741211,1.0,0.0,0.0,2.5983645915985107,2.5983774662017822,4.504987032305509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.521240234375,0.0,571.0648193359375,1895.4371337890625,0.0,396.6162414550781,0.64655601978302,1.0,0.0,3.0,1.0,0.0
12295140,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.8066108822822571,0.185586005449295,0.1679812967777252,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.7773562669754028,0.1663321256637573,0.1587953120470047,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.8953126668930054,0.2562779784202575,0.1799589246511459,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.7278124690055847,0.1352313160896301,0.129438042640686,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.7374061942100525,0.1409602612257003,0.6406062841415405,284.6744384765625,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0821533203125,284.6766662597656,1.0,0.2992098331451416,1.0,1.0,0.0,1.0,-1.5323861837387085,1.5323842763900757,1.9265291939518647e-06,1.1751371622085571,0.819633424282074,0.819633424282074,0.0,31.73383903503418,25.0,10942.6630859375,-0.0,327.0854797363281,1.0,283.1499938964844,284.1907653808594,289.3865966796875,290.184326171875,293.1499938964844,293.1499938964844,283.1499938964844,21274.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666417241096496,1.0,0.0,0.0,2.506230354309082,2.506242513656616,4.1911707171493617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.648681640625,0.0,518.4339599609375,1895.4371337890625,0.0,414.4718933105469,0.6252935528755188,1.0,0.0,3.0,1.0,0.0
12295200,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.8066108822822571,0.185586005449295,0.1679812967777252,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.7773562669754028,0.1663321256637573,0.1587953120470047,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.8953126668930054,0.2562779784202575,0.1799589246511459,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.7278124690055847,0.1352313160896301,0.129438042640686,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.7374061942100525,0.1409602612257003,0.6406062841415405,284.6744384765625,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0821533203125,284.6766662597656,1.0,0.2992098331451416,1.0,1.0,0.0,1.0,-1.5323861837387085,1.5323842763900757,1.9265291939518647e-06,1.1751371622085571,0.819633424282074,0.819633424282074,0.0,31.73383903503418,25.0,10942.6630859375,-0.0,327.0854797363281,1.0,283.1499938964844,284.1907653808594,289.3865966796875,290.184326171875,293.1499938964844,293.1499938964844,283.1499938964844,21274.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666417241096496,1.0,0.0,0.0,2.506230354309082,2.506242513656616,4.1911707171493617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.648681640625,0.0,518.4339599609375,1895.4371337890625,0.0,414.4718933105469,0.6252935528755188,1.0,0.0,3.0,1.0,0.0
12295260,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.8110430836677551,0.1854965537786483,0.1678236573934555,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.7810805439949036,0.1658371984958648,0.1582568734884262,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.9002214670181274,0.2559566795825958,0.1796854883432388,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.730543851852417,0.1345863789319992,0.1287566423416137,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.7389615774154663,0.1395240128040313,0.6338184475898743,284.7110595703125,285.971923828125,291.82745361328125,286.3951110839844,291.8246154785156,297.0867004394531,284.7138977050781,1.0,0.2965428829193115,1.0,1.0,0.0,1.0,-1.522254467010498,1.5222525596618652,1.9027643247682136e-06,1.1670408248901367,0.8032813668251038,0.8032813668251038,0.0,30.494117736816406,25.0,10926.4208984375,-0.0,319.0220031738281,1.0,283.1499938964844,284.2357482910156,289.4073486328125,290.20513916015625,293.1499938964844,293.1499938964844,283.1499938964844,20648.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690797030925751,1.0,0.0,0.0,2.3969647884368896,2.3969759941101074,3.833687003407249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.216552734375,0.0,459.3794860839844,1895.4371337890625,0.0,420.6061096191406,0.6029402017593384,1.0,0.0,3.0,1.0,0.0
12295320,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.8110430836677551,0.1854965537786483,0.1678236573934555,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.7810805439949036,0.1658371984958648,0.1582568734884262,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.9002214670181274,0.2559566795825958,0.1796854883432388,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.730543851852417,0.1345863789319992,0.1287566423416137,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.7389615774154663,0.1395240128040313,0.6338184475898743,284.7110595703125,285.971923828125,291.82745361328125,286.3951110839844,291.8246154785156,297.0867004394531,284.7138977050781,1.0,0.2965428829193115,1.0,1.0,0.0,1.0,-1.522254467010498,1.5222525596618652,1.9027643247682136e-06,1.1670408248901367,0.8032813668251038,0.8032813668251038,0.0,30.494117736816406,25.0,10926.4208984375,-0.0,319.0220031738281,1.0,283.1499938964844,284.2357482910156,289.4073486328125,290.20513916015625,293.1499938964844,293.1499938964844,283.1499938964844,20648.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690797030925751,1.0,0.0,0.0,2.3969647884368896,2.3969759941101074,3.833687003407249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.216552734375,0.0,459.3794860839844,1895.4371337890625,0.0,420.6061096191406,0.6029402017593384,1.0,0.0,3.0,1.0,0.0
12295380,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.8145697712898254,0.1855465918779373,0.1678100377321243,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7839703559875488,0.1654419153928756,0.1578308790922165,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.904068648815155,0.2557152211666107,0.1794827282428741,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7325974702835083,0.1340460032224655,0.1281917989253997,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.7398029565811157,0.1381958574056625,0.627604067325592,284.7467956542969,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0918273925781,284.7496643066406,1.0,0.2943387925624847,1.0,1.0,0.0,1.0,-1.5133440494537354,1.5133421421051023,1.88201590844983e-06,1.1599152088165283,0.7872616052627563,0.7872616052627563,0.0,29.53936195373535,25.0,10925.208984375,-0.0,312.3592834472656,1.0,283.1499938964844,284.2779235839844,289.4339294433594,290.2297058105469,293.1499938964844,293.1499938964844,283.1499938964844,20354.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681577682495117,1.0,0.0,0.0,2.307128667831421,2.3071391582489014,3.5517055607670045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.976806640625,0.0,415.4310607910156,1895.4371337890625,0.0,418.2757568359375,0.5828871130943298,1.0,0.0,3.0,1.0,0.0
12295440,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.8145697712898254,0.1855465918779373,0.1678100377321243,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7839703559875488,0.1654419153928756,0.1578308790922165,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.904068648815155,0.2557152211666107,0.1794827282428741,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7325974702835083,0.1340460032224655,0.1281917989253997,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.7398029565811157,0.1381958574056625,0.627604067325592,284.7467956542969,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0918273925781,284.7496643066406,1.0,0.2943387925624847,1.0,1.0,0.0,1.0,-1.5133440494537354,1.5133421421051023,1.88201590844983e-06,1.1599152088165283,0.7872616052627563,0.7872616052627563,0.0,29.53936195373535,25.0,10925.208984375,-0.0,312.3592834472656,1.0,283.1499938964844,284.2779235839844,289.4339294433594,290.2297058105469,293.1499938964844,293.1499938964844,283.1499938964844,20354.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681577682495117,1.0,0.0,0.0,2.307128667831421,2.3071391582489014,3.5517055607670045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.976806640625,0.0,415.4310607910156,1895.4371337890625,0.0,418.2757568359375,0.5828871130943298,1.0,0.0,3.0,1.0,0.0
12295500,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.8160583972930908,0.1856153160333633,0.1678468883037567,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.7851415872573853,0.1652739495038986,0.1576506346464157,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.9056775569915771,0.2556155025959015,0.1793994903564453,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.7334052920341492,0.1338077783584594,0.1279442757368087,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.7399900555610657,0.1375638842582702,0.6246644854545593,284.7648010253906,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.094482421875,284.7677307128906,1.0,0.2933759689331054,1.0,1.0,0.0,1.0,-1.50924551486969,1.509243726730347,1.8725195332081053e-06,1.1566357612609863,0.7796120643615723,0.7796120643615723,0.0,29.14773941040039,25.0,10925.744140625,-0.0,309.4403381347656,1.0,283.1499938964844,284.2991943359375,289.4507751464844,290.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,20270.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671296179294586,1.0,0.0,0.0,2.264364957809448,2.2643754482269287,3.421261283165223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.8671875,0.0,395.8349609375,1895.4371337890625,0.0,415.6921997070313,0.5734546780586243,1.0,0.0,3.0,1.0,0.0
12295560,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.8173996806144714,0.1857121735811233,0.1679110378026962,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.7861585021018982,0.1651243865489959,0.157490000128746,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.907105028629303,0.2555285394191742,0.1793266981840133,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.7340909838676453,0.133589431643486,0.1277177780866623,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.7400457859039307,0.1369513422250747,0.6218236088752747,284.7829284667969,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0971984863281,284.7858581542969,1.0,0.2924924492835998,1.0,1.0,0.0,1.0,-1.5053596496582031,1.5053577423095703,1.8635429341884448e-06,1.1535249948501587,0.7716255784034729,0.7716255784034729,0.0,28.803470611572266,25.0,10927.8955078125,-0.0,306.7551574707031,1.0,283.1499938964844,284.3204040527344,289.46978759765625,290.2635192871094,293.1499938964844,293.1499938964844,283.1499938964844,20168.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660331308841705,1.0,0.0,0.0,2.223797559738159,2.223807573318481,3.299771549336583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.768310546875,0.0,377.7564086914063,1895.4371337890625,0.0,412.9546508789063,0.564500093460083,1.0,0.0,3.0,1.0,0.0
12295620,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8197486400604248,0.1859853714704513,0.1681150943040847,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7878294587135315,0.1648767590522766,0.1572220027446746,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9095044732093812,0.2553899884223938,0.1792090237140655,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.7351795434951782,0.1332082003355026,0.1273220032453537,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.7398480176925659,0.1357787996530532,0.6164026260375977,284.8199768066406,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.10272216796875,284.8230285644531,1.0,0.2909233272075653,1.0,1.0,0.0,1.0,-1.4981580972671509,1.498156189918518,1.846976374508813e-06,1.147755742073059,0.7564178109169006,0.7564178109169006,0.0,28.22787857055664,25.0,10932.759765625,-0.0,301.9706726074219,1.0,283.1499938964844,284.3639831542969,289.5119934082031,290.3048400878906,293.1499938964844,293.1499938964844,283.1499938964844,20043.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464172899723053,1.0,0.0,0.0,2.144634246826172,2.144643783569336,3.0690208063788305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.787841796875,0.0,344.4833679199219,1895.4371337890625,0.0,408.3513793945313,0.547206699848175,1.0,0.0,3.0,1.0,0.0
12295680,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8197486400604248,0.1859853714704513,0.1681150943040847,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7878294587135315,0.1648767590522766,0.1572220027446746,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9095044732093812,0.2553899884223938,0.1792090237140655,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.7351795434951782,0.1332082003355026,0.1273220032453537,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.7398480176925659,0.1357787996530532,0.6164026260375977,284.8199768066406,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.10272216796875,284.8230285644531,1.0,0.2909233272075653,1.0,1.0,0.0,1.0,-1.4981580972671509,1.498156189918518,1.846976374508813e-06,1.147755742073059,0.7564178109169006,0.7564178109169006,0.0,28.22787857055664,25.0,10932.759765625,-0.0,301.9706726074219,1.0,283.1499938964844,284.3639831542969,289.5119934082031,290.3048400878906,293.1499938964844,293.1499938964844,283.1499938964844,20043.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464172899723053,1.0,0.0,0.0,2.144634246826172,2.144643783569336,3.0690208063788305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.787841796875,0.0,344.4833679199219,1895.4371337890625,0.0,408.3513793945313,0.547206699848175,1.0,0.0,3.0,1.0,0.0
12295740,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8217898011207581,0.1863641440868377,0.1684180945158004,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7891483902931213,0.1646974086761474,0.1570228636264801,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9114256501197816,0.2552989423274994,0.1791274398565292,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7360013723373413,0.1328998655080795,0.1269997060298919,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7393508553504944,0.1346733421087265,0.6113063097000122,284.8583679199219,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.1083679199219,284.8615417480469,1.0,0.2895765304565429,1.0,1.0,0.0,1.0,-1.491679310798645,1.4916775226593018,1.832148086577945e-06,1.14255952835083,0.7416985034942627,0.7416985034942627,0.0,27.769012451171875,25.0,10939.083984375,-0.0,297.85089111328125,1.0,283.1499938964844,284.4091796875,289.5562438964844,290.3493957519531,293.1499938964844,293.1499938964844,283.1499938964844,19949.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631185233592987,1.0,0.0,0.0,2.0685439109802246,2.0685529708862305,2.8551102104756865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.413818359375,0.0,314.6260681152344,1895.4371337890625,0.0,405.76513671875,0.5307273268699646,1.0,0.0,3.0,1.0,0.0
12295800,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8217898011207581,0.1863641440868377,0.1684180945158004,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7891483902931213,0.1646974086761474,0.1570228636264801,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9114256501197816,0.2552989423274994,0.1791274398565292,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7360013723373413,0.1328998655080795,0.1269997060298919,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7393508553504944,0.1346733421087265,0.6113063097000122,284.8583679199219,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.1083679199219,284.8615417480469,1.0,0.2895765304565429,1.0,1.0,0.0,1.0,-1.491679310798645,1.4916775226593018,1.832148086577945e-06,1.14255952835083,0.7416985034942627,0.7416985034942627,0.0,27.769012451171875,25.0,10939.083984375,-0.0,297.85089111328125,1.0,283.1499938964844,284.4091796875,289.5562438964844,290.3493957519531,293.1499938964844,293.1499938964844,283.1499938964844,19949.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631185233592987,1.0,0.0,0.0,2.0685439109802246,2.0685529708862305,2.8551102104756865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.413818359375,0.0,314.6260681152344,1895.4371337890625,0.0,405.76513671875,0.5307273268699646,1.0,0.0,3.0,1.0,0.0
12295860,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8236578106880188,0.1868471950292587,0.1688174903392791,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7902507781982422,0.1645853370428085,0.1568903028964996,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.91301828622818,0.2552559375762939,0.1790812462568283,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7366693019866943,0.1326626241207122,0.1267478317022323,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.738670825958252,0.1336322724819183,0.6065143942832947,284.8983459472656,286.00054931640625,292.2045288085937,286.6012878417969,292.2017822265625,297.1141052246094,284.9016418457031,1.0,0.2884114980697632,1.0,1.0,0.0,1.0,-1.4858887195587158,1.4858869314193726,1.8189535921919744e-06,1.137908697128296,0.7275242209434509,0.7275242209434509,0.0,27.39412307739257,25.0,10946.5380859375,-0.0,294.2845764160156,1.0,283.1499938964844,284.4561767578125,289.5994873046875,290.3937072753906,293.1499938964844,293.1499938964844,283.1499938964844,19866.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46278116106987,1.0,0.0,0.0,1.995120882987976,1.9951295852661133,2.656022672908876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.24951171875,0.0,287.6487731933594,1895.4371337890625,0.0,404.9410400390625,0.5149452090263367,1.0,0.0,3.0,1.0,0.0
12295920,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8236578106880188,0.1868471950292587,0.1688174903392791,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7902507781982422,0.1645853370428085,0.1568903028964996,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.91301828622818,0.2552559375762939,0.1790812462568283,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7366693019866943,0.1326626241207122,0.1267478317022323,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.738670825958252,0.1336322724819183,0.6065143942832947,284.8983459472656,286.00054931640625,292.2045288085937,286.6012878417969,292.2017822265625,297.1141052246094,284.9016418457031,1.0,0.2884114980697632,1.0,1.0,0.0,1.0,-1.4858887195587158,1.4858869314193726,1.8189535921919744e-06,1.137908697128296,0.7275242209434509,0.7275242209434509,0.0,27.39412307739257,25.0,10946.5380859375,-0.0,294.2845764160156,1.0,283.1499938964844,284.4561767578125,289.5994873046875,290.3937072753906,293.1499938964844,293.1499938964844,283.1499938964844,19866.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46278116106987,1.0,0.0,0.0,1.995120882987976,1.9951295852661133,2.656022672908876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.24951171875,0.0,287.6487731933594,1895.4371337890625,0.0,404.9410400390625,0.5149452090263367,1.0,0.0,3.0,1.0,0.0
12295980,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8254522681236267,0.1874342411756515,0.169311910867691,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7912386655807495,0.1645397692918777,0.1568226218223571,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9144036769866944,0.2552617490291595,0.1790702790021896,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7372680306434631,0.1324948817491531,0.1265639066696167,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7378961443901062,0.1326537728309631,0.6020139455795288,284.9398803710937,285.9984130859375,292.27783203125,286.6403503417969,292.27508544921875,297.11993408203125,284.9433288574219,1.0,0.2873990833759308,1.0,1.0,0.0,1.0,-1.4807637929916382,1.480762004852295,1.807319904401084e-06,1.1337850093841553,0.7139502763748169,0.7139502763748169,0.0,27.079635620117188,25.0,10955.091796875,-0.0,291.1922912597656,1.0,283.1499938964844,284.5050354003906,289.6405029296875,290.4360656738281,293.1499938964844,293.1499938964844,283.1499938964844,19783.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628355503082275,1.0,0.0,0.0,1.924395442008972,1.9244037866592407,2.4710527668503346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.20166015625,0.0,263.262451171875,1895.4371337890625,0.0,405.0737609863281,0.499846488237381,1.0,0.0,3.0,1.0,0.0
12296040,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8254522681236267,0.1874342411756515,0.169311910867691,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7912386655807495,0.1645397692918777,0.1568226218223571,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9144036769866944,0.2552617490291595,0.1790702790021896,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7372680306434631,0.1324948817491531,0.1265639066696167,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7378961443901062,0.1326537728309631,0.6020139455795288,284.9398803710937,285.9984130859375,292.27783203125,286.6403503417969,292.27508544921875,297.11993408203125,284.9433288574219,1.0,0.2873990833759308,1.0,1.0,0.0,1.0,-1.4807637929916382,1.480762004852295,1.807319904401084e-06,1.1337850093841553,0.7139502763748169,0.7139502763748169,0.0,27.079635620117188,25.0,10955.091796875,-0.0,291.1922912597656,1.0,283.1499938964844,284.5050354003906,289.6405029296875,290.4360656738281,293.1499938964844,293.1499938964844,283.1499938964844,19783.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628355503082275,1.0,0.0,0.0,1.924395442008972,1.9244037866592407,2.4710527668503346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.20166015625,0.0,263.262451171875,1895.4371337890625,0.0,405.0737609863281,0.499846488237381,1.0,0.0,3.0,1.0,0.0
