time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296100,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8263453245162964,0.1877667754888534,0.1695945709943771,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.791713535785675,0.1645416170358657,0.1568126380443573,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.915048122406006,0.255282998085022,0.1790779381990432,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7375612258911133,0.1324365735054016,0.126496747136116,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7374938130378723,0.1321874409914016,0.5998695492744446,284.9612731933594,285.9780578613281,292.314208984375,286.6596069335937,292.3114624023437,297.12286376953125,284.9648742675781,1.0,0.2869432866573334,1.0,1.0,0.0,1.0,-1.478445291519165,1.4784435033798218,1.8020693914877484e-06,1.1319164037704468,0.7075889110565186,0.7075889110565186,0.0,26.939632415771484,25.0,10959.208984375,-0.0,289.80523681640625,1.0,283.1499938964844,284.5302734375,289.66015625,290.45635986328125,293.1499938964844,293.1499938964844,283.1499938964844,19758.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629152715206146,1.0,0.0,0.0,1.8896477222442627,1.8896559476852417,2.3826217443456699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.328369140625,0.0,251.9019470214844,1895.4371337890625,0.0,405.2684020996094,0.4924980401992798,1.0,0.0,3.0,1.0,0.0
12296160,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8272463083267212,0.1881260573863983,0.1699014157056808,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7921863794326782,0.1645601689815521,0.1568187326192855,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.915673553943634,0.2553169131278991,0.1790945678949356,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7378591895103455,0.1323954463005066,0.1264461725950241,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7370906472206116,0.131736472249031,0.5977956056594849,284.98291015625,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1258239746094,284.98651123046875,1.0,0.286518782377243,1.0,1.0,0.0,1.0,-1.476290225982666,1.4762884378433228,1.797195636754623e-06,1.1301771402359009,0.7010343670845032,0.7010343670845032,0.0,26.80894470214844,25.0,10964.970703125,-0.0,288.5180358886719,1.0,283.1499938964844,284.5555419921875,289.67938232421875,290.476318359375,293.1499938964844,293.1499938964844,283.1499938964844,19696.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629981219768524,1.0,0.0,0.0,1.8566597700119016,1.856667757034301,2.3001598492555786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.416259765625,0.0,241.30294799804688,1895.4371337890625,0.0,405.4708557128906,0.4854777455329895,1.0,0.0,3.0,1.0,0.0
12296220,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8290904760360718,0.1889215409755706,0.1705846637487411,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7931456565856934,0.1646448224782943,0.1568766087293625,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.916894257068634,0.2554206550121307,0.1791533380746841,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7384850382804871,0.1323619484901428,0.1263919919729232,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7362980842590332,0.1308779269456863,0.5938466191291809,285.0272521972656,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1317749023437,285.03094482421875,1.0,0.28575399518013,1.0,1.0,0.0,1.0,-1.4724444150924685,1.472442626953125,1.788511667655257e-06,1.127065896987915,0.6888135671615601,0.6888135671615601,0.0,26.57006072998047,25.0,10976.3701171875,-0.0,286.2149658203125,1.0,283.1499938964844,284.607421875,289.7168273925781,290.5150451660156,293.1499938964844,293.1499938964844,283.1499938964844,19600.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631329476833343,1.0,0.0,0.0,1.7922297716140747,1.7922375202178955,2.143289066225407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.040283203125,0.0,221.6268310546875,1895.4371337890625,0.0,405.8003540039063,0.4718933999538421,1.0,0.0,3.0,1.0,0.0
12296280,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8290904760360718,0.1889215409755706,0.1705846637487411,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7931456565856934,0.1646448224782943,0.1568766087293625,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.916894257068634,0.2554206550121307,0.1791533380746841,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7384850382804871,0.1323619484901428,0.1263919919729232,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7362980842590332,0.1308779269456863,0.5938466191291809,285.0272521972656,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1317749023437,285.03094482421875,1.0,0.28575399518013,1.0,1.0,0.0,1.0,-1.4724444150924685,1.472442626953125,1.788511667655257e-06,1.127065896987915,0.6888135671615601,0.6888135671615601,0.0,26.57006072998047,25.0,10976.3701171875,-0.0,286.2149658203125,1.0,283.1499938964844,284.607421875,289.7168273925781,290.5150451660156,293.1499938964844,293.1499938964844,283.1499938964844,19600.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631329476833343,1.0,0.0,0.0,1.7922297716140747,1.7922375202178955,2.143289066225407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.040283203125,0.0,221.6268310546875,1895.4371337890625,0.0,405.8003540039063,0.4718933999538421,1.0,0.0,3.0,1.0,0.0
12296340,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8310191631317139,0.1898205429315567,0.1713613271713256,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7941506505012512,0.1647925376892089,0.156994953751564,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9181102514266968,0.2555722594261169,0.1792460232973098,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7391734719276428,0.1323926746845245,0.1263995468616485,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7355471253395081,0.1300762742757797,0.5901578068733215,285.0726013183594,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1377258300781,285.0763854980469,1.0,0.2850937843322754,1.0,1.0,0.0,1.0,-1.469210505485535,1.4692087173461914,1.7812186570154154e-06,1.1244381666183472,0.6773360967636108,0.6773360967636108,0.0,26.355133056640625,25.0,10989.75390625,-0.0,284.2513732910156,1.0,283.1499938964844,284.6602478027344,289.7533874511719,290.55291748046875,293.1499938964844,293.1499938964844,283.1499938964844,19496.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632308781147003,1.0,0.0,0.0,1.731507658958435,1.7315151691436768,2.000517156375281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.35498046875,0.0,204.1212615966797,1895.4371337890625,0.0,406.0398864746094,0.4591660499572754,1.0,0.0,3.0,1.0,0.0
12296400,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8310191631317139,0.1898205429315567,0.1713613271713256,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7941506505012512,0.1647925376892089,0.156994953751564,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9181102514266968,0.2555722594261169,0.1792460232973098,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7391734719276428,0.1323926746845245,0.1263995468616485,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7355471253395081,0.1300762742757797,0.5901578068733215,285.0726013183594,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1377258300781,285.0763854980469,1.0,0.2850937843322754,1.0,1.0,0.0,1.0,-1.469210505485535,1.4692087173461914,1.7812186570154154e-06,1.1244381666183472,0.6773360967636108,0.6773360967636108,0.0,26.355133056640625,25.0,10989.75390625,-0.0,284.2513732910156,1.0,283.1499938964844,284.6602478027344,289.7533874511719,290.55291748046875,293.1499938964844,293.1499938964844,283.1499938964844,19496.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632308781147003,1.0,0.0,0.0,1.731507658958435,1.7315151691436768,2.000517156375281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.35498046875,0.0,204.1212615966797,1895.4371337890625,0.0,406.0398864746094,0.4591660499572754,1.0,0.0,3.0,1.0,0.0
12296460,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8330803513526917,0.1908477395772934,0.1722423285245895,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.795231282711029,0.165002629160881,0.1571723967790603,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.91936057806015,0.255770206451416,0.1793714016675949,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7399483323097229,0.1324854344129562,0.1264665126800537,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.7348617315292358,0.1293292045593261,0.5867173075675964,285.1185913085937,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.143798828125,285.1224060058594,1.0,0.2845296859741211,1.0,1.0,0.0,1.0,-1.4665814638137815,1.4665796756744385,1.77528954736772e-06,1.1222877502441406,0.666638195514679,0.666638195514679,0.0,26.157474517822266,25.0,11005.625,-0.0,282.6034545898437,1.0,283.1499938964844,284.71356201171875,289.78936767578125,290.5903625488281,293.1499938964844,293.1499938964844,283.1499938964844,19386.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633494317531585,1.0,0.0,0.0,1.6748251914978027,1.6748323440551758,1.871683252829825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.56103515625,0.0,188.6565704345703,1895.4371337890625,0.0,406.3301086425781,0.4473529756069183,1.0,0.0,3.0,1.0,0.0
12296520,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8330803513526917,0.1908477395772934,0.1722423285245895,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.795231282711029,0.165002629160881,0.1571723967790603,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.91936057806015,0.255770206451416,0.1793714016675949,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7399483323097229,0.1324854344129562,0.1264665126800537,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.7348617315292358,0.1293292045593261,0.5867173075675964,285.1185913085937,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.143798828125,285.1224060058594,1.0,0.2845296859741211,1.0,1.0,0.0,1.0,-1.4665814638137815,1.4665796756744385,1.77528954736772e-06,1.1222877502441406,0.666638195514679,0.666638195514679,0.0,26.157474517822266,25.0,11005.625,-0.0,282.6034545898437,1.0,283.1499938964844,284.71356201171875,289.78936767578125,290.5903625488281,293.1499938964844,293.1499938964844,283.1499938964844,19386.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633494317531585,1.0,0.0,0.0,1.6748251914978027,1.6748323440551758,1.871683252829825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.56103515625,0.0,188.6565704345703,1895.4371337890625,0.0,406.3301086425781,0.4473529756069183,1.0,0.0,3.0,1.0,0.0
12296580,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.8354222178459167,0.192075565457344,0.1732897758483886,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.7964460253715515,0.1652773767709732,0.1574102491140365,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.9207152724266052,0.2560130059719085,0.1795281767845153,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.7408536672592163,0.1326384097337722,0.1265906691551208,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.7342861294746399,0.1286354959011078,0.5835161209106445,285.1648864746094,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1502380371094,285.1687316894531,1.0,0.284058004617691,1.0,1.0,0.0,1.0,-1.4646183252334597,1.4646165370941162,1.7708506447888794e-06,1.1206626892089844,0.6567509174346924,0.6567509174346924,0.0,25.967288970947266,25.0,11024.9375,-0.0,281.270263671875,1.0,283.1499938964844,284.76690673828125,289.8247985839844,290.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,19271.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635593295097351,1.0,0.0,0.0,1.6224414110183716,1.6224483251571655,1.756432510546802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.969970703125,0.0,175.09133911132812,1895.4371337890625,0.0,406.8443908691406,0.4364952743053436,1.0,0.0,3.0,1.0,0.0
12296640,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.8354222178459167,0.192075565457344,0.1732897758483886,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.7964460253715515,0.1652773767709732,0.1574102491140365,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.9207152724266052,0.2560130059719085,0.1795281767845153,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.7408536672592163,0.1326384097337722,0.1265906691551208,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.7342861294746399,0.1286354959011078,0.5835161209106445,285.1648864746094,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1502380371094,285.1687316894531,1.0,0.284058004617691,1.0,1.0,0.0,1.0,-1.4646183252334597,1.4646165370941162,1.7708506447888794e-06,1.1206626892089844,0.6567509174346924,0.6567509174346924,0.0,25.967288970947266,25.0,11024.9375,-0.0,281.270263671875,1.0,283.1499938964844,284.76690673828125,289.8247985839844,290.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,19271.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635593295097351,1.0,0.0,0.0,1.6224414110183716,1.6224483251571655,1.756432510546802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.969970703125,0.0,175.09133911132812,1895.4371337890625,0.0,406.8443908691406,0.4364952743053436,1.0,0.0,3.0,1.0,0.0
12296700,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.8367053270339966,0.1927546262741089,0.1738782823085785,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.797106146812439,0.1654382348060608,0.1575517207384109,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.9214344620704652,0.2561502456665039,0.1796177923679351,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.741356611251831,0.1327365338802337,0.1266734451055526,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.7340413928031921,0.1283081769943237,0.5820037126541138,285.1880798339844,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.153564453125,285.1919860839844,1.0,0.2838560938835144,1.0,1.0,0.0,1.0,-1.46388578414917,1.4638839960098269,1.7691864968583104e-06,1.1200467348098757,0.65226811170578,0.65226811170578,0.0,25.87447929382324,25.0,11035.33203125,-0.0,280.7191772460937,1.0,283.1499938964844,284.79364013671875,289.8423156738281,290.6459655761719,293.1499938964844,293.1499938964844,283.1499938964844,19228.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637177288532257,1.0,0.0,0.0,1.597482204437256,1.5974889993667605,1.7028069976277038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.1650390625,0.0,168.9171600341797,1895.4371337890625,0.0,407.2329406738281,0.4313779473304748,1.0,0.0,3.0,1.0,0.0
12296760,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108459472656,0.8380395174026489,0.1934652179479599,0.1744987219572067,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.7977933883666992,0.1656143367290496,0.1577078849077224,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9221714735031128,0.2562979757785797,0.1797148138284683,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.7418866753578186,0.1328489929437637,0.126769945025444,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.7338193655014038,0.1279937326908111,0.5805500149726868,285.2110595703125,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1568908691406,285.2148742675781,1.0,0.2836764454841614,1.0,1.0,0.0,1.0,-1.463305115699768,1.4633033275604248,1.7678597714620992e-06,1.119550347328186,0.6477069854736328,0.6477069854736328,0.0,25.78436851501465,25.0,11048.3291015625,-0.0,280.2415466308594,1.0,283.1499938964844,284.8197021484375,289.85968017578125,290.6644897460937,293.1499938964844,293.1499938964844,283.1499938964844,19155.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639215171337127,1.0,0.0,0.0,1.5745737552642822,1.574580430984497,1.6543195613394349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.841552734375,0.0,163.2854766845703,1895.4371337890625,0.0,407.7332763671875,0.4266239702701568,1.0,0.0,3.0,1.0,0.0
12296820,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8408128023147583,0.1949605792760849,0.175811156630516,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.799227237701416,0.1660073101520538,0.1580597460269928,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.9236758351325988,0.2566206455230713,0.1799284517765045,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.7430102229118347,0.1331126987934112,0.1270004361867904,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.7334253191947937,0.1273991912603378,0.5778011679649353,285.2566833496094,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1634521484375,285.26043701171875,1.0,0.2833776175975799,1.0,1.0,0.0,1.0,-1.4625359773635864,1.4625343084335327,1.7660753428572209e-06,1.1188656091690063,0.6395057439804077,0.6395057439804077,0.0,25.61366271972656,25.0,11075.64453125,-0.0,279.4815673828125,1.0,283.1499938964844,284.8714294433594,289.893798828125,290.7010803222656,293.1499938964844,293.1499938964844,283.1499938964844,19037.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644683003425598,1.0,0.0,0.0,1.53123140335083,1.5312378406524658,1.5644981488094345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.068603515625,0.0,153.06585693359375,1895.4371337890625,0.0,409.0789184570313,0.417726457118988,1.0,0.0,3.0,1.0,0.0
12296880,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8408128023147583,0.1949605792760849,0.175811156630516,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.799227237701416,0.1660073101520538,0.1580597460269928,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.9236758351325988,0.2566206455230713,0.1799284517765045,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.7430102229118347,0.1331126987934112,0.1270004361867904,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.7334253191947937,0.1273991912603378,0.5778011679649353,285.2566833496094,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1634521484375,285.26043701171875,1.0,0.2833776175975799,1.0,1.0,0.0,1.0,-1.4625359773635864,1.4625343084335327,1.7660753428572209e-06,1.1188656091690063,0.6395057439804077,0.6395057439804077,0.0,25.61366271972656,25.0,11075.64453125,-0.0,279.4815673828125,1.0,283.1499938964844,284.8714294433594,289.893798828125,290.7010803222656,293.1499938964844,293.1499938964844,283.1499938964844,19037.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644683003425598,1.0,0.0,0.0,1.53123140335083,1.5312378406524658,1.5644981488094345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.068603515625,0.0,153.06585693359375,1895.4371337890625,0.0,409.0789184570313,0.417726457118988,1.0,0.0,3.0,1.0,0.0
12296940,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.8437010645866394,0.1965446919202804,0.1772062182426452,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8007280826568604,0.1664521098136901,0.1584618240594864,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.9252063035964966,0.2569769024848938,0.1801664233207702,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.7442089319229126,0.1334259212017059,0.1272789239883422,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.7330877184867859,0.1268475204706192,0.5752508044242859,285.3012390136719,285.89752197265625,292.8340148925781,286.92333984375,292.8315124511719,297.1698608398437,285.30487060546875,1.0,0.2831555902957916,1.0,1.0,0.0,1.0,-1.4622515439987185,1.462249755859375,1.7653620716373553e-06,1.1185600757598877,0.6321643590927124,0.6321643590927124,0.0,25.456281661987305,25.0,11107.1611328125,-0.0,278.9661560058594,1.0,283.1499938964844,284.92144775390625,289.9270324707031,290.7371520996094,293.1499938964844,293.1499938964844,283.1499938964844,18922.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652082026004791,1.0,0.0,0.0,1.4924657344818115,1.4924720525741575,1.4862852992791886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.760009765625,0.0,144.29090881347656,1895.4371337890625,0.0,410.9069519042969,0.4097993075847626,1.0,0.0,3.0,1.0,0.0
12297000,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.8437010645866394,0.1965446919202804,0.1772062182426452,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8007280826568604,0.1664521098136901,0.1584618240594864,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.9252063035964966,0.2569769024848938,0.1801664233207702,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.7442089319229126,0.1334259212017059,0.1272789239883422,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.7330877184867859,0.1268475204706192,0.5752508044242859,285.3012390136719,285.89752197265625,292.8340148925781,286.92333984375,292.8315124511719,297.1698608398437,285.30487060546875,1.0,0.2831555902957916,1.0,1.0,0.0,1.0,-1.4622515439987185,1.462249755859375,1.7653620716373553e-06,1.1185600757598877,0.6321643590927124,0.6321643590927124,0.0,25.456281661987305,25.0,11107.1611328125,-0.0,278.9661560058594,1.0,283.1499938964844,284.92144775390625,289.9270324707031,290.7371520996094,293.1499938964844,293.1499938964844,283.1499938964844,18922.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652082026004791,1.0,0.0,0.0,1.4924657344818115,1.4924720525741575,1.4862852992791886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.760009765625,0.0,144.29090881347656,1895.4371337890625,0.0,410.9069519042969,0.4097993075847626,1.0,0.0,3.0,1.0,0.0
12297060,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.8466904759407043,0.1982099115848541,0.1786756217479705,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.8022851943969727,0.1669445186853408,0.1589100807905197,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9267513751983644,0.2573621273040771,0.18042553961277,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.7454735636711121,0.1337846219539642,0.1276015788316726,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.7327967286109924,0.1263342052698135,0.5728785991668701,285.3442687988281,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.17608642578125,285.3477478027344,1.0,0.2830039858818054,1.0,1.0,0.0,1.0,-1.4624040126800537,1.4624022245407104,1.765612068993505e-06,1.1185946464538574,0.6256848573684692,0.6256848573684692,0.0,25.31183242797852,25.0,11143.0986328125,-0.0,278.6730041503906,1.0,283.1499938964844,284.96929931640625,289.9593200683594,290.7726135253906,293.1499938964844,293.1499938964844,283.1499938964844,18810.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661363959312439,1.0,0.0,0.0,1.4582237005233765,1.458229899406433,1.4188671570991573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.948486328125,0.0,136.81573486328125,1895.4371337890625,0.0,413.211669921875,0.4028173089027405,1.0,0.0,3.0,1.0,0.0
12297120,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.8466904759407043,0.1982099115848541,0.1786756217479705,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.8022851943969727,0.1669445186853408,0.1589100807905197,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9267513751983644,0.2573621273040771,0.18042553961277,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.7454735636711121,0.1337846219539642,0.1276015788316726,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.7327967286109924,0.1263342052698135,0.5728785991668701,285.3442687988281,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.17608642578125,285.3477478027344,1.0,0.2830039858818054,1.0,1.0,0.0,1.0,-1.4624040126800537,1.4624022245407104,1.765612068993505e-06,1.1185946464538574,0.6256848573684692,0.6256848573684692,0.0,25.31183242797852,25.0,11143.0986328125,-0.0,278.6730041503906,1.0,283.1499938964844,284.96929931640625,289.9593200683594,290.7726135253906,293.1499938964844,293.1499938964844,283.1499938964844,18810.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661363959312439,1.0,0.0,0.0,1.4582237005233765,1.458229899406433,1.4188671570991573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.948486328125,0.0,136.81573486328125,1895.4371337890625,0.0,413.211669921875,0.4028173089027405,1.0,0.0,3.0,1.0,0.0
12297180,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8497730493545532,0.1999507993459701,0.1802142113447189,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.8038899302482605,0.1674804836511612,0.1594006717205047,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.9283018708229064,0.2577716708183288,0.1807025521993637,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.7467965483665466,0.1341847628355026,0.127964586019516,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.732544481754303,0.1258549988269806,0.5706650614738464,285.3854064941406,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.1820983886719,285.3887023925781,1.0,0.2829168438911438,1.0,1.0,0.0,1.0,-1.4629508256912231,1.46294903755188,1.7667297242951463e-06,1.1189343929290771,0.6200631260871887,0.6200631260871887,0.0,25.1796817779541,25.0,11183.6591796875,-0.0,278.5817565917969,1.0,283.1499938964844,285.0145263671875,289.9905700683594,290.8074951171875,293.1499938964844,293.1499938964844,283.1499938964844,18702.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672468900680542,1.0,0.0,0.0,1.4284007549285889,1.4284067153930664,1.3614244664950093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.68017578125,0.0,130.5056610107422,1895.4371337890625,0.0,415.986083984375,0.3967457711696625,1.0,0.0,3.0,1.0,0.0
12297240,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.8497730493545532,0.1999507993459701,0.1802142113447189,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.8038899302482605,0.1674804836511612,0.1594006717205047,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.9283018708229064,0.2577716708183288,0.1807025521993637,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.7467965483665466,0.1341847628355026,0.127964586019516,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.732544481754303,0.1258549988269806,0.5706650614738464,285.3854064941406,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.1820983886719,285.3887023925781,1.0,0.2829168438911438,1.0,1.0,0.0,1.0,-1.4629508256912231,1.46294903755188,1.7667297242951463e-06,1.1189343929290771,0.6200631260871887,0.6200631260871887,0.0,25.1796817779541,25.0,11183.6591796875,-0.0,278.5817565917969,1.0,283.1499938964844,285.0145263671875,289.9905700683594,290.8074951171875,293.1499938964844,293.1499938964844,283.1499938964844,18702.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672468900680542,1.0,0.0,0.0,1.4284007549285889,1.4284067153930664,1.3614244664950093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.68017578125,0.0,130.5056610107422,1895.4371337890625,0.0,415.986083984375,0.3967457711696625,1.0,0.0,3.0,1.0,0.0
12297300,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.8513466715812683,0.2008479237556457,0.1810079514980316,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.8047072887420654,0.1677634716033935,0.1596606373786926,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.9290758371353148,0.2579838931560516,0.1808467209339141,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.7474772334098816,0.1343990415334701,0.1281600296497345,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.7324302792549133,0.1256268471479416,0.5696120262145996,285.4051818847656,285.8275146484375,292.995361328125,286.9998474121094,292.9929504394531,297.1849975585937,285.40850830078125,1.0,0.2828956246376037,1.0,1.0,0.0,1.0,-1.463359236717224,1.4633574485778809,1.7675851040621635e-06,1.1192080974578855,0.617686927318573,0.617686927318573,0.0,25.118061065673828,25.0,11204.916015625,-0.0,278.6058654785156,1.0,283.1499938964844,285.03619384765625,290.0058288574219,290.8245849609375,293.1499938964844,293.1499938964844,283.1499938964844,18660.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678695797920227,1.0,0.0,0.0,1.4147361516952517,1.414742112159729,1.335501309540632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.552001953125,0.0,127.70901489257812,1895.4371337890625,0.0,417.5499572753906,0.3939979076385498,1.0,0.0,3.0,1.0,0.0
12297360,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.8529412746429443,0.2017624974250793,0.1818176060914993,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.805533766746521,0.1680561006069183,0.1599299162626266,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42449951171875,0.9298481345176696,0.2582007646560669,0.180994227528572,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.748170018196106,0.1346224099397659,0.1283642649650573,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.7323232293128967,0.1254059076309204,0.568592369556427,285.4242858886719,285.8260803222656,293.0268249511719,287.014404296875,293.0244445800781,297.1878662109375,285.4273986816406,1.0,0.2828885912895202,1.0,1.0,0.0,1.0,-1.4638525247573853,1.463850736618042,1.7686270439298823e-06,1.1195467710494995,0.6152931451797485,0.6152931451797485,0.0,25.05928421020508,25.0,11228.998046875,-0.0,278.6739807128906,1.0,283.1499938964844,285.05670166015625,290.0208435058594,290.8417053222656,293.1499938964844,293.1499938964844,283.1499938964844,18599.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685377478599548,1.0,0.0,0.0,1.4028661251068115,1.402872085571289,1.3131850096215208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.997802734375,0.0,125.2410888671875,1895.4371337890625,0.0,419.2346496582031,0.3915469348430633,1.0,0.0,3.0,1.0,0.0
12297420,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.8561858534812927,0.2036394923925399,0.183480829000473,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.8071958422660828,0.1686671376228332,0.160493791103363,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.931380331516266,0.2586447298526764,0.1812972128391266,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.7495855093002319,0.1350934207439422,0.1287966221570968,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.7321248650550842,0.1249829232692718,0.5666419863700867,285.4606018066406,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.193359375,285.4635009765625,1.0,0.2829133868217468,1.0,1.0,0.0,1.0,-1.4650672674179075,1.465065598487854,1.7712116004986456e-06,1.1203973293304443,0.61135333776474,0.61135333776474,0.0,24.95007705688477,25.0,11279.1826171875,-0.0,278.9304504394531,1.0,283.1499938964844,285.09552001953125,290.05010986328125,290.87530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18501.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700080156326294,1.0,0.0,0.0,1.3814386129379272,1.3814444541931152,1.2733758580907306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.88134765625,0.0,120.90921020507812,1895.4371337890625,0.0,422.96575927734375,0.3871705830097198,1.0,0.0,3.0,1.0,0.0
12297480,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.8561858534812927,0.2036394923925399,0.183480829000473,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.8071958422660828,0.1686671376228332,0.160493791103363,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.931380331516266,0.2586447298526764,0.1812972128391266,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.7495855093002319,0.1350934207439422,0.1287966221570968,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.7321248650550842,0.1249829232692718,0.5666419863700867,285.4606018066406,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.193359375,285.4635009765625,1.0,0.2829133868217468,1.0,1.0,0.0,1.0,-1.4650672674179075,1.465065598487854,1.7712116004986456e-06,1.1203973293304443,0.61135333776474,0.61135333776474,0.0,24.95007705688477,25.0,11279.1826171875,-0.0,278.9304504394531,1.0,283.1499938964844,285.09552001953125,290.05010986328125,290.87530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18501.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700080156326294,1.0,0.0,0.0,1.3814386129379272,1.3814444541931152,1.2733758580907306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.88134765625,0.0,120.90921020507812,1895.4371337890625,0.0,422.96575927734375,0.3871705830097198,1.0,0.0,3.0,1.0,0.0
12297540,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.8594970703125,0.2055766731500625,0.1851994097232818,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.8088564872741699,0.1693097949028015,0.1610886752605438,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49432373046875,0.9328883290290833,0.2590988874435425,0.1816083043813705,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7510347366333008,0.1355940699577331,0.1292581707239151,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.7319417595863342,0.1245824247598648,0.5647978782653809,285.494140625,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.1985778808594,285.4967956542969,1.0,0.2829861640930176,1.0,1.0,0.0,1.0,-1.4665580987930298,1.4665563106536863,1.774401312104601e-06,1.121455192565918,0.6082289218902588,0.6082289218902588,0.0,24.851686477661133,25.0,11334.205078125,-0.0,279.33447265625,1.0,283.1499938964844,285.1307373046875,290.0783386230469,290.90826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18409.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716588258743286,1.0,0.0,0.0,1.3639389276504517,1.36394464969635,1.2413187278070836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.20751953125,0.0,117.41646575927734,1895.4371337890625,0.0,427.195068359375,0.3835746049880981,1.0,0.0,3.0,1.0,0.0
12297600,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.8594970703125,0.2055766731500625,0.1851994097232818,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938049316406,0.8088564872741699,0.1693097949028015,0.1610886752605438,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49432373046875,0.9328883290290833,0.2590988874435425,0.1816083043813705,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7510347366333008,0.1355940699577331,0.1292581707239151,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.7319417595863342,0.1245824247598648,0.5647978782653809,285.494140625,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.1985778808594,285.4967956542969,1.0,0.2829861640930176,1.0,1.0,0.0,1.0,-1.4665580987930298,1.4665563106536863,1.774401312104601e-06,1.121455192565918,0.6082289218902588,0.6082289218902588,0.0,24.851686477661133,25.0,11334.205078125,-0.0,279.33447265625,1.0,283.1499938964844,285.1307373046875,290.0783386230469,290.90826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18409.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716588258743286,1.0,0.0,0.0,1.3639389276504517,1.36394464969635,1.2413187278070836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.20751953125,0.0,117.41646575927734,1895.4371337890625,0.0,427.195068359375,0.3835746049880981,1.0,0.0,3.0,1.0,0.0
12297660,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.8642413020133972,0.2078984081745147,0.1871399581432342,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253601074219,0.8118473291397095,0.1703254431486129,0.1618989706039428,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.9360369443893432,0.2598927617073059,0.1820588558912277,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249938964844,0.7538098692893982,0.1364678740501403,0.1299342960119247,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.7330085039138794,0.1245534941554069,0.563952624797821,285.52569580078125,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2066345214844,285.5284118652344,1.0,0.2831625938415527,1.0,1.0,0.0,1.0,-1.470195770263672,1.4701941013336182,1.782356434887333e-06,1.1241884231567385,0.6059183478355408,0.6059183478355408,0.0,24.60545921325684,25.0,11404.033203125,-0.0,280.3079833984375,1.0,283.1499938964844,285.16326904296875,290.1056213378906,290.9407958984375,293.1499938964844,293.1499938964844,283.1499938964844,18321.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734713137149811,1.0,0.0,0.0,1.350213885307312,1.3502196073532104,1.2164620954990826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.00634765625,0.0,114.6847915649414,1895.4371337890625,0.0,431.8878479003906,0.3807183504104614,1.0,0.0,3.0,1.0,0.0
12297720,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.8642413020133972,0.2078984081745147,0.1871399581432342,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253601074219,0.8118473291397095,0.1703254431486129,0.1618989706039428,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.9360369443893432,0.2598927617073059,0.1820588558912277,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249938964844,0.7538098692893982,0.1364678740501403,0.1299342960119247,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.7330085039138794,0.1245534941554069,0.563952624797821,285.52569580078125,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2066345214844,285.5284118652344,1.0,0.2831625938415527,1.0,1.0,0.0,1.0,-1.470195770263672,1.4701941013336182,1.782356434887333e-06,1.1241884231567385,0.6059183478355408,0.6059183478355408,0.0,24.60545921325684,25.0,11404.033203125,-0.0,280.3079833984375,1.0,283.1499938964844,285.16326904296875,290.1056213378906,290.9407958984375,293.1499938964844,293.1499938964844,283.1499938964844,18321.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734713137149811,1.0,0.0,0.0,1.350213885307312,1.3502196073532104,1.2164620954990826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.00634765625,0.0,114.6847915649414,1895.4371337890625,0.0,431.8878479003906,0.3807183504104614,1.0,0.0,3.0,1.0,0.0
12297780,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55963134765625,0.8723153471946716,0.2107218503952026,0.1895460039377212,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.817884087562561,0.1718790680170059,0.1632248312234878,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.942996084690094,0.2611620724201202,0.1828497350215912,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.7597807049751282,0.1378863900899887,0.1311316192150116,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.7370930314064026,0.12508225440979,0.5656257271766663,285.5596923828125,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2188415527344,285.5625915527344,1.0,0.2836250364780426,1.0,1.0,0.0,1.0,-1.4790688753128052,1.479067087173462,1.8021059986494947e-06,1.1310943365097046,0.6045117378234863,0.6045117378234863,0.0,24.034832000732425,25.0,11509.7099609375,-0.0,282.7725524902344,1.0,283.1499938964844,285.1967468261719,290.1332092285156,290.9749450683594,293.1499938964844,293.1499938964844,283.1499938964844,18233.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756062924861908,1.0,0.0,0.0,1.3403676748275757,1.3403732776641846,1.1987850712102954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.84716796875,0.0,112.68246459960938,1895.4371337890625,0.0,437.4825744628906,0.3785991072654724,1.0,0.0,3.0,1.0,0.0
12297840,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55963134765625,0.8723153471946716,0.2107218503952026,0.1895460039377212,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.817884087562561,0.1718790680170059,0.1632248312234878,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.942996084690094,0.2611620724201202,0.1828497350215912,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.7597807049751282,0.1378863900899887,0.1311316192150116,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.7370930314064026,0.12508225440979,0.5656257271766663,285.5596923828125,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2188415527344,285.5625915527344,1.0,0.2836250364780426,1.0,1.0,0.0,1.0,-1.4790688753128052,1.479067087173462,1.8021059986494947e-06,1.1310943365097046,0.6045117378234863,0.6045117378234863,0.0,24.034832000732425,25.0,11509.7099609375,-0.0,282.7725524902344,1.0,283.1499938964844,285.1967468261719,290.1332092285156,290.9749450683594,293.1499938964844,293.1499938964844,283.1499938964844,18233.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756062924861908,1.0,0.0,0.0,1.3403676748275757,1.3403732776641846,1.1987850712102954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.84716796875,0.0,112.68246459960938,1895.4371337890625,0.0,437.4825744628906,0.3785991072654724,1.0,0.0,3.0,1.0,0.0
12297900,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.877160906791687,0.2122602015733719,0.1908724904060363,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57696533203125,0.8215756416320801,0.1727977097034454,0.1640328615903854,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775451660156,0.947283923625946,0.2619146704673767,0.1833351850509643,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765380859375,0.7635760307312012,0.1387399733066558,0.131877988576889,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763244628906,0.7398876547813416,0.1254961043596267,0.5671871900558472,285.5773620605469,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2257385253906,285.5803527832031,1.0,0.2839842736721039,1.0,1.0,0.0,1.0,-1.4849838018417358,1.4849820137023926,1.8153801875087083e-06,1.1357269287109375,0.6042470932006836,0.6042470932006836,0.0,23.695560455322266,25.0,11573.0126953125,-0.0,284.53179931640625,1.0,283.1499938964844,285.2136535644531,290.1470642089844,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,18196.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768523573875427,1.0,0.0,0.0,1.336658596992493,1.3366641998291016,1.192159686524974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.102783203125,0.0,111.92435455322266,1895.4371337890625,0.0,440.7819213867188,0.3777914643287658,1.0,0.0,3.0,1.0,0.0
