time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297960,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5949401855469,0.8823833465576172,0.2138665318489074,0.1922639459371566,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.8255687355995178,0.17379230260849,0.1649178117513656,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.951870858669281,0.2627285718917846,0.1838666945695877,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59423828125,0.7677656412124634,0.1396707445383072,0.1327026486396789,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.7430477142333984,0.1259897798299789,0.5691336393356323,285.5950012207031,285.6727600097656,293.3287048339844,287.14776611328125,293.3265075683594,297.2329406738281,285.5979309082031,1.0,0.2844322919845581,1.0,1.0,0.0,1.0,-1.4916807413101196,1.4916788339614868,1.8304966715732007e-06,1.1409822702407837,0.6040534973144531,0.6040534973144531,0.0,23.343799591064453,25.0,11643.958984375,-0.0,286.6190490722656,1.0,283.1499938964844,285.2299194335937,290.1609802246094,291.01055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18143.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782412052154541,1.0,0.0,0.0,1.334523320198059,1.334528923034668,1.1883538064694221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.437255859375,0.0,111.4032974243164,1895.4371337890625,0.0,444.4891662597656,0.3772344291210174,1.0,0.0,3.0,1.0,0.0
12298020,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.8936474323272705,0.2172465622425079,0.1952056735754013,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8342524766921997,0.175967127084732,0.1668743789196014,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.9614753723144532,0.2645024359226227,0.185038611292839,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.7770468592643738,0.141720712184906,0.1345417946577072,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.7502248287200928,0.1271708458662033,0.5739554166793823,285.62994384765625,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.24774169921875,285.6327819824219,1.0,0.2855841219425201,1.0,1.0,0.0,1.0,-1.506963133811951,1.5069613456726074,1.8653174720384407e-06,1.1529933214187622,0.6045436859130859,0.6045436859130859,0.0,22.64037132263184,25.0,11800.62109375,-0.0,291.6927490234375,1.0,283.1499938964844,285.2612609863281,290.18878173828125,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18052.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814801812171936,1.0,0.0,0.0,1.3327018022537231,1.3327072858810425,1.1851119552375169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.639892578125,0.0,110.83515167236328,1895.4371337890625,0.0,453.259033203125,0.3766250610351562,1.0,0.0,3.0,1.0,0.0
12298080,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.8936474323272705,0.2172465622425079,0.1952056735754013,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8342524766921997,0.175967127084732,0.1668743789196014,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.9614753723144532,0.2645024359226227,0.185038611292839,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.7770468592643738,0.141720712184906,0.1345417946577072,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.7502248287200928,0.1271708458662033,0.5739554166793823,285.62994384765625,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.24774169921875,285.6327819824219,1.0,0.2855841219425201,1.0,1.0,0.0,1.0,-1.506963133811951,1.5069613456726074,1.8653174720384407e-06,1.1529933214187622,0.6045436859130859,0.6045436859130859,0.0,22.64037132263184,25.0,11800.62109375,-0.0,291.6927490234375,1.0,283.1499938964844,285.2612609863281,290.18878173828125,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18052.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814801812171936,1.0,0.0,0.0,1.3327018022537231,1.3327072858810425,1.1851119552375169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.639892578125,0.0,110.83515167236328,1895.4371337890625,0.0,453.259033203125,0.3766250610351562,1.0,0.0,3.0,1.0,0.0
12298140,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.905741572380066,0.2208168655633926,0.1983261853456497,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66314697265625,0.8437442779541016,0.1783499717712402,0.1690381169319152,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66363525390625,0.9711800813674928,0.2664423584938049,0.1863317489624023,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66278076171875,0.787248969078064,0.1439815908670425,0.1365911811590194,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.7583431601524353,0.1285664588212967,0.579795777797699,285.6634521484375,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.2626647949219,285.6661071777344,1.0,0.2870642244815826,1.0,1.0,0.0,1.0,-1.5243301391601562,1.5243282318115234,1.9054185713685e-06,1.166655421257019,0.6059849262237549,0.6059849262237549,0.0,21.969640731811523,25.0,11976.4990234375,-0.0,297.8942565917969,1.0,283.1499938964844,285.2898254394531,290.2160949707031,291.0856628417969,293.1499938964844,293.1499938964844,283.1499938964844,17961.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853358268737793,1.0,0.0,0.0,1.3348921537399292,1.334897756576538,1.189010774282906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.51708984375,0.0,110.97180938720705,1895.4371337890625,0.0,463.9294128417969,0.3767749369144439,1.0,0.0,3.0,1.0,0.0
12298200,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.905741572380066,0.2208168655633926,0.1983261853456497,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66314697265625,0.8437442779541016,0.1783499717712402,0.1690381169319152,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66363525390625,0.9711800813674928,0.2664423584938049,0.1863317489624023,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66278076171875,0.787248969078064,0.1439815908670425,0.1365911811590194,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.7583431601524353,0.1285664588212967,0.579795777797699,285.6634521484375,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.2626647949219,285.6661071777344,1.0,0.2870642244815826,1.0,1.0,0.0,1.0,-1.5243301391601562,1.5243282318115234,1.9054185713685e-06,1.166655421257019,0.6059849262237549,0.6059849262237549,0.0,21.969640731811523,25.0,11976.4990234375,-0.0,297.8942565917969,1.0,283.1499938964844,285.2898254394531,290.2160949707031,291.0856628417969,293.1499938964844,293.1499938964844,283.1499938964844,17961.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853358268737793,1.0,0.0,0.0,1.3348921537399292,1.334897756576538,1.189010774282906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.51708984375,0.0,110.97180938720705,1895.4371337890625,0.0,463.9294128417969,0.3767749369144439,1.0,0.0,3.0,1.0,0.0
12298260,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.9194944500923156,0.2245489954948425,0.201597511768341,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.8540111780166626,0.1809059679508209,0.1713732182979583,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.980644702911377,0.2685228586196899,0.1877270489931106,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.7981516718864441,0.1464201509952545,0.1388157308101654,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7672780156135559,0.1301403641700744,0.5864734053611755,285.6949157714844,285.5584411621094,293.5027160644531,287.2206420898437,293.5006408691406,297.27740478515625,285.6973571777344,1.0,0.2888482511043548,1.0,1.0,0.0,1.0,-1.5434223413467407,1.543420433998108,1.9501446786307497e-06,1.1816787719726562,0.6083707213401794,0.6083707213401794,0.0,21.34714698791504,25.0,12169.7939453125,-0.0,305.14971923828125,1.0,283.1499938964844,285.31500244140625,290.2425537109375,291.1239318847656,293.1499938964844,293.1499938964844,283.1499938964844,17871.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897279739379883,1.0,0.0,0.0,1.341078519821167,1.341084122657776,1.200056942707306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.902587890625,0.0,111.8136749267578,1895.4371337890625,0.0,476.3987121582031,0.3776844441890716,1.0,0.0,3.0,1.0,0.0
12298320,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.9194944500923156,0.2245489954948425,0.201597511768341,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.8540111780166626,0.1809059679508209,0.1713732182979583,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.980644702911377,0.2685228586196899,0.1877270489931106,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.7981516718864441,0.1464201509952545,0.1388157308101654,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7672780156135559,0.1301403641700744,0.5864734053611755,285.6949157714844,285.5584411621094,293.5027160644531,287.2206420898437,293.5006408691406,297.27740478515625,285.6973571777344,1.0,0.2888482511043548,1.0,1.0,0.0,1.0,-1.5434223413467407,1.543420433998108,1.9501446786307497e-06,1.1816787719726562,0.6083707213401794,0.6083707213401794,0.0,21.34714698791504,25.0,12169.7939453125,-0.0,305.14971923828125,1.0,283.1499938964844,285.31500244140625,290.2425537109375,291.1239318847656,293.1499938964844,293.1499938964844,283.1499938964844,17871.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897279739379883,1.0,0.0,0.0,1.341078519821167,1.341084122657776,1.200056942707306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.902587890625,0.0,111.8136749267578,1895.4371337890625,0.0,476.3987121582031,0.3776844441890716,1.0,0.0,3.0,1.0,0.0
12298380,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.9309611916542052,0.227525919675827,0.2042118161916732,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.8624714612960815,0.1829855740070343,0.1732780784368515,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.9876613020896912,0.2702124118804931,0.1888645440340042,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.8069413304328918,0.1484088748693466,0.1406370252370834,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.7746917009353638,0.1314612776041031,0.592121958732605,285.7175598144531,285.5169677734375,293.5468444824219,287.2386779785156,293.5447998046875,297.2885131835937,285.7198486328125,1.0,0.2904163599014282,1.0,1.0,0.0,1.0,-1.5591806173324585,1.559178590774536,1.9875640191457933e-06,1.1940780878067017,0.6109606027603149,0.6109606027603149,0.0,20.901443481445312,25.0,12329.8916015625,-0.0,311.4336242675781,1.0,283.1499938964844,285.3320007324219,290.2622985839844,291.1534423828125,293.1499938964844,293.1499938964844,283.1499938964844,17803.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934159517288208,1.0,0.0,0.0,1.3484545946121216,1.3484601974487305,1.2132942117659698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.28759765625,0.0,112.93743896484376,1895.4371337890625,0.0,487.1342468261719,0.3788930177688598,1.0,0.0,3.0,1.0,0.0
12298440,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.9344294667243958,0.2284234911203384,0.2050008028745651,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.8650726079940796,0.1836199611425399,0.1738598495721817,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.9896841645240784,0.2707265019416809,0.1892112493515014,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.8095489144325256,0.1490152925252914,0.1411933600902557,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.7769739031791687,0.1318695992231369,0.5938739776611328,285.723876953125,285.5165100097656,293.55987548828125,287.2439880371094,293.5578308105469,297.2917785644531,285.7261047363281,1.0,0.2909119725227356,1.0,1.0,0.0,1.0,-1.5640136003494265,1.564011573791504,1.999131200136617e-06,1.197880506515503,0.6116935014724731,0.6116935014724731,0.0,20.775020599365234,25.0,12379.4921875,-0.0,313.4099426269531,1.0,283.1499938964844,285.33648681640625,290.26806640625,291.1622314453125,293.1499938964844,293.1499938964844,283.1499938964844,17780.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945535957813263,1.0,0.0,0.0,1.3512386083602903,1.3512442111968994,1.2183092223949646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.73779296875,0.0,113.36988830566406,1895.4371337890625,0.0,490.495849609375,0.3793564140796661,1.0,0.0,3.0,1.0,0.0
12298500,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73736572265625,0.9420577883720398,0.2304089963436126,0.2067469954490661,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8709157705307007,0.185034230351448,0.1751580685377121,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7375183105469,0.9940129518508912,0.2718700468540191,0.1899833679199218,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7368469238281,0.8151935935020447,0.1503664404153823,0.1424342691898346,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.7820995450019836,0.1327869594097137,0.5978182554244995,285.7373962402344,285.4892272949219,293.5883178710937,287.2555236816406,293.5863037109375,297.2987976074219,285.7395324707031,1.0,0.2920410335063934,1.0,1.0,0.0,1.0,-1.5748202800750732,1.5748182535171509,2.025150479312288e-06,1.2063816785812378,0.6137567758560181,0.6137567758560181,0.0,20.50643920898437,25.0,12489.791015625,-0.0,317.9047241210937,1.0,283.1499938964844,285.3458557128906,290.280517578125,291.1813659667969,293.1499938964844,293.1499938964844,283.1499938964844,17739.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497101366519928,1.0,0.0,0.0,1.3576147556304932,1.357620358467102,1.2298342255689934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.2822265625,0.0,114.40164184570312,1895.4371337890625,0.0,498.11077880859375,0.380458265542984,1.0,0.0,3.0,1.0,0.0
12298560,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.9496374130249025,0.2324250042438507,0.2085213661193847,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8769401907920837,0.1864858567714691,0.1764922589063644,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.9981544613838196,0.2730418443679809,0.1907564401626587,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.8208039999008179,0.1517518013715744,0.1437083780765533,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.7873784303665161,0.1337378025054931,0.6019172668457031,285.7501220703125,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30572509765625,285.7521057128906,1.0,0.2932311594486236,1.0,1.0,0.0,1.0,-1.5859167575836182,1.5859146118164062,2.052090849247179e-06,1.215110421180725,0.6159387826919556,0.6159387826919556,0.0,20.252025604248047,25.0,12604.7939453125,-0.0,322.63592529296875,1.0,283.1499938964844,285.3540344238281,290.29278564453125,291.2006225585937,293.1499938964844,293.1499938964844,283.1499938964844,17689.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499730110168457,1.0,0.0,0.0,1.365336298942566,1.3653419017791748,1.2438633234523877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.034423828125,0.0,115.65617370605467,1895.4371337890625,0.0,506.0951232910156,0.3817919492721557,1.0,0.0,3.0,1.0,0.0
12298620,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701110839844,0.9601593017578124,0.2365264147520065,0.2121565490961074,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699890136719,0.8856509923934937,0.1894833892583847,0.1792734712362289,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77020263671875,0.9987151622772216,0.2759613990783691,0.188665434718132,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.8289334177970886,0.1546073853969574,0.1463606506586074,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.7949007749557495,0.1357251852750778,0.610605776309967,285.7701416015625,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.3196105957031,285.7713928222656,1.0,0.2956090271472931,1.0,1.0,0.0,1.0,-1.6046631336212158,1.604660987854004,2.0981192392355297e-06,1.2298558950424194,0.6210290193557739,0.6210290193557739,0.0,20.14299964904785,28.0,12820.7265625,-0.0,331.6434631347656,1.0,283.1499938964844,285.3643798828125,290.31658935546875,291.2383728027344,293.1499938964844,293.1499938964844,283.1499938964844,17599.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051609873771667,1.0,0.0,0.0,1.3832249641418457,1.383230686187744,1.2766712131906388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.983154296875,0.0,118.6852569580078,1895.4371337890625,0.0,523.0093383789062,0.38498055934906,1.0,0.0,3.0,1.0,0.0
12298680,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701110839844,0.9601593017578124,0.2365264147520065,0.2121565490961074,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699890136719,0.8856509923934937,0.1894833892583847,0.1792734712362289,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77020263671875,0.9987151622772216,0.2759613990783691,0.188665434718132,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.8289334177970886,0.1546073853969574,0.1463606506586074,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.7949007749557495,0.1357251852750778,0.610605776309967,285.7701416015625,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.3196105957031,285.7713928222656,1.0,0.2956090271472931,1.0,1.0,0.0,1.0,-1.6046631336212158,1.604660987854004,2.0981192392355297e-06,1.2298558950424194,0.6210290193557739,0.6210290193557739,0.0,20.14299964904785,28.0,12820.7265625,-0.0,331.6434631347656,1.0,283.1499938964844,285.3643798828125,290.31658935546875,291.2383728027344,293.1499938964844,293.1499938964844,283.1499938964844,17599.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051609873771667,1.0,0.0,0.0,1.3832249641418457,1.383230686187744,1.2766712131906388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.983154296875,0.0,118.6852569580078,1895.4371337890625,0.0,523.0093383789062,0.38498055934906,1.0,0.0,3.0,1.0,0.0
12298740,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.9659897089004515,0.2407598793506622,0.2159076035022735,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78729248046875,0.8906177282333374,0.1926113963127136,0.1821932196617126,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.9987095594406128,0.2795931100845337,0.1886289119720459,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.8338379263877869,0.1575754433870315,0.149137258529663,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869873046875,0.7990898489952087,0.1378365606069564,0.6199248433113098,285.7874450683594,285.3791198730469,293.7292785644531,287.311767578125,293.72735595703125,297.3337097167969,285.7889099121094,1.0,0.2992498576641083,1.0,1.0,0.0,1.0,-1.627224683761597,1.6272225379943848,2.154298954337719e-06,1.2475359439849854,0.6269608736038208,0.6269608736038208,0.0,20.58634185791016,31.0,13062.96875,-0.0,344.2921447753906,1.0,283.1499938964844,285.3714599609375,290.3390197753906,291.27496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17510.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510610818862915,1.0,0.0,0.0,1.404761791229248,1.4047675132751465,1.3167363022148493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.270263671875,0.0,122.46941375732422,1895.4371337890625,0.0,540.5661010742188,0.3889065682888031,1.0,0.0,3.0,1.0,0.0
12298800,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.9659897089004515,0.2407598793506622,0.2159076035022735,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78729248046875,0.8906177282333374,0.1926113963127136,0.1821932196617126,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.9987095594406128,0.2795931100845337,0.1886289119720459,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.8338379263877869,0.1575754433870315,0.149137258529663,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869873046875,0.7990898489952087,0.1378365606069564,0.6199248433113098,285.7874450683594,285.3791198730469,293.7292785644531,287.311767578125,293.72735595703125,297.3337097167969,285.7889099121094,1.0,0.2992498576641083,1.0,1.0,0.0,1.0,-1.627224683761597,1.6272225379943848,2.154298954337719e-06,1.2475359439849854,0.6269608736038208,0.6269608736038208,0.0,20.58634185791016,31.0,13062.96875,-0.0,344.2921447753906,1.0,283.1499938964844,285.3714599609375,290.3390197753906,291.27496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17510.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510610818862915,1.0,0.0,0.0,1.404761791229248,1.4047675132751465,1.3167363022148493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.270263671875,0.0,122.46941375732422,1895.4371337890625,0.0,540.5661010742188,0.3889065682888031,1.0,0.0,3.0,1.0,0.0
12298860,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978515625,0.96769779920578,0.2432317584753036,0.2180973291397094,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976989746094,0.8919935822486877,0.1944260150194168,0.1838931292295456,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.9988659024238586,0.2815552353858948,0.1896595507860183,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.835383415222168,0.1592855602502823,0.1507447361946106,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79736328125,0.8001957535743713,0.1390717625617981,0.6254177093505859,285.7978515625,285.34716796875,293.7606201171875,287.3240661621094,293.7587280273437,297.34149169921875,285.79937744140625,1.0,0.3017421066761017,1.0,1.0,0.0,1.0,-1.6416553258895874,1.6416531801223757,2.1907496829953743e-06,1.2588658332824707,0.6307333111763,0.6307333111763,0.0,21.047821044921875,31.0,13213.3662109375,-0.0,353.056396484375,1.0,283.1499938964844,285.3754577636719,290.3517761230469,291.2962646484375,293.1499938964844,293.1499938964844,283.1499938964844,17461.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137300491333008,1.0,0.0,0.0,1.4184036254882812,1.4184094667434692,1.3424345013390848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.52734375,0.0,124.9361801147461,1895.4371337890625,0.0,550.8850708007812,0.3914311528205871,1.0,0.0,3.0,1.0,0.0
12298920,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.9684423208236694,0.2452129274606704,0.219861701130867,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.8925097584724426,0.1958830207586288,0.1852614283561706,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.9990087151527404,0.2829980552196502,0.1908875703811645,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80572509765625,0.8361106514930725,0.1606532484292984,0.1520331799983978,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.8005663752555847,0.1400667577981948,0.6298603415489197,285.8060607910156,285.3293762207031,293.78521728515625,287.33367919921875,293.7833251953125,297.34735107421875,285.8075256347656,1.0,0.3039002120494842,1.0,1.0,0.0,1.0,-1.6537708044052124,1.653768539428711,2.221652039224864e-06,1.268380045890808,0.6338213086128235,0.6338213086128235,0.0,21.50034523010254,34.0,13338.7265625,-0.0,360.7057189941406,1.0,283.1499938964844,285.37823486328125,290.3620910644531,291.313720703125,293.1499938964844,293.1499938964844,283.1499938964844,17416.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162692070007324,1.0,0.0,0.0,1.430186152458191,1.4301918745040894,1.3648299557189605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.211181640625,0.0,127.08895874023438,1895.4371337890625,0.0,559.43359375,0.3936135172843933,1.0,0.0,3.0,1.0,0.0
12298980,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.9684109687805176,0.2497804760932922,0.2239505648612976,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.8920750021934509,0.1992750018835067,0.1884576678276062,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.9990000128746032,0.2858516573905945,0.1948243081569671,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.8363692164421082,0.1638233959674835,0.1550289392471313,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.7999867796897888,0.1423884779214859,0.6402831673622131,285.82440185546875,285.271728515625,293.84063720703125,287.355224609375,293.8388061523437,297.3595886230469,285.8258361816406,1.0,0.3093504011631012,1.0,1.0,0.0,1.0,-1.6833529472351074,1.683350682258606,2.298248318766128e-06,1.2916113138198853,0.6416667103767395,0.6416667103767395,0.0,22.79337882995605,34.0,13641.5283203125,-0.0,380.3518676757813,1.0,283.1499938964844,285.3833923339844,290.3861999511719,291.355224609375,293.1499938964844,293.1499938964844,283.1499938964844,17317.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224207043647766,1.0,0.0,0.0,1.4594703912734983,1.459476351737976,1.421294228975967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.616455078125,0.0,132.6059112548828,1895.4371337890625,0.0,580.708984375,0.3991152346134186,1.0,0.0,3.0,1.0,0.0
12299040,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244934082031,0.9684054851531982,0.2498021572828292,0.2239700108766555,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.892068088054657,0.199291244149208,0.1884730011224746,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245544433594,0.9990000128746032,0.2858634889125824,0.1948462873697281,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241882324219,0.8363661766052246,0.1638385355472564,0.1550432741641998,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.7999797463417053,0.1423996090888977,0.6403332948684692,285.8244934082031,285.27764892578125,293.8409118652344,287.3553161621094,293.83905029296875,297.359619140625,285.825927734375,1.0,0.3093777596950531,1.0,1.0,0.0,1.0,-1.683498501777649,1.6834962368011477,2.2986291696724948e-06,1.2917256355285645,0.6416236162185669,0.6416236162185669,0.0,22.80031967163086,37.0,13643.015625,-0.0,380.4517517089844,1.0,283.1499938964844,285.3834228515625,290.38629150390625,291.3554382324219,293.1499938964844,293.1499938964844,283.1499938964844,17317.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224512219429016,1.0,0.0,0.0,1.4596192836761477,1.4596251249313354,1.4215841304121568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.706298828125,0.0,132.63442993164062,1895.4371337890625,0.0,580.8165283203125,0.3991433382034302,1.0,0.0,3.0,1.0,0.0
12299100,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333740234375,0.9676038026809692,0.2521310150623321,0.2260619103908538,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.8911328315734863,0.2010431140661239,0.1901289075613021,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334350585937,0.9990000128746032,0.2870586514472961,0.1973288804292678,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83306884765625,0.8358740210533142,0.165469691157341,0.1565893739461898,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329467773437,0.7990506291389465,0.1435991674661636,0.645744800567627,285.8333740234375,285.2481994628906,293.8686828613281,287.36602783203125,293.8668518066406,297.365234375,285.83477783203125,1.0,0.3123748004436493,1.0,1.0,0.0,1.0,-1.699331760406494,1.6993293762207031,2.34029175771866e-06,1.304157018661499,0.6459090113639832,0.6459090113639832,0.0,23.58049964904785,37.0,13804.38671875,-0.0,391.4842529296875,1.0,283.1499938964844,285.3852233886719,290.39862060546875,291.3771667480469,293.1499938964844,293.1499938964844,283.1499938964844,17268.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257892608642578,1.0,0.0,0.0,1.4757860898971558,1.4757920503616333,1.4532497516484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.41455078125,0.0,135.7764892578125,1895.4371337890625,0.0,592.7058715820312,0.4022194445133209,1.0,0.0,3.0,1.0,0.0
12299160,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.966327667236328,0.2544786334037781,0.2281742095947265,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.8897804021835327,0.2028252333402633,0.1918165385723114,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.9990000128746032,0.288090705871582,0.2000654488801956,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.8350192308425903,0.1671253591775894,0.1581616997718811,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414306640625,0.7977473139762878,0.1448185741901397,0.6512613892555237,285.84185791015625,285.2238464355469,293.8964233398437,287.376708984375,293.8946228027344,297.3705444335937,285.8431396484375,1.0,0.3155180513858795,1.0,1.0,0.0,1.0,-1.7156742811203003,1.7156718969345093,2.3837783373892307e-06,1.3169862031936646,0.6503769755363464,0.6503769755363464,0.0,24.443340301513672,40.0,13971.7802734375,-0.0,403.2410278320313,1.0,283.1499938964844,285.38629150390625,290.4109191894531,291.3992919921875,293.1499938964844,293.1499938964844,283.1499938964844,17213.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292940139770508,1.0,0.0,0.0,1.4931640625,1.4931700229644775,1.4876763998472597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.42431640625,0.0,139.20928955078125,1895.4371337890625,0.0,605.4547119140625,0.4055362641811371,1.0,0.0,3.0,1.0,0.0
12299220,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.95932799577713,0.259209394454956,0.2324602007865905,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.8831461668014526,0.2064645439386367,0.1952917426824569,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547668457031,0.993334710597992,0.2900487780570984,0.2027390897274017,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.8299340605735779,0.1704957336187362,0.1613908261060714,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.7916066646575928,0.1473040431737899,0.662635862827301,285.854736328125,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.38104248046875,285.85546875,1.0,0.3220211565494537,1.0,1.0,0.0,1.0,-1.7459815740585327,1.7459791898727417,2.465719035171788e-06,1.3407686948776243,0.6600303649902344,0.6600303649902344,0.0,26.728843688964844,43.0,14299.880859375,-0.0,427.5589599609375,1.0,283.1499938964844,285.3837280273437,290.43487548828125,291.4435729980469,293.1499938964844,293.1499938964844,283.1499938964844,17108.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367170572280884,1.0,0.0,0.0,1.5307927131652832,1.5307987928390503,1.563601870202547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.2744140625,0.0,146.91323852539062,1895.4371337890625,0.0,633.377197265625,0.4128116965293884,1.0,0.0,3.0,1.0,0.0
12299280,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.95932799577713,0.259209394454956,0.2324602007865905,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.8831461668014526,0.2064645439386367,0.1952917426824569,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547668457031,0.993334710597992,0.2900487780570984,0.2027390897274017,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.8299340605735779,0.1704957336187362,0.1613908261060714,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.7916066646575928,0.1473040431737899,0.662635862827301,285.854736328125,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.38104248046875,285.85546875,1.0,0.3220211565494537,1.0,1.0,0.0,1.0,-1.7459815740585327,1.7459791898727417,2.465719035171788e-06,1.3407686948776243,0.6600303649902344,0.6600303649902344,0.0,26.728843688964844,43.0,14299.880859375,-0.0,427.5589599609375,1.0,283.1499938964844,285.3837280273437,290.43487548828125,291.4435729980469,293.1499938964844,293.1499938964844,283.1499938964844,17108.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367170572280884,1.0,0.0,0.0,1.5307927131652832,1.5307987928390503,1.563601870202547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.2744140625,0.0,146.91323852539062,1895.4371337890625,0.0,633.377197265625,0.4128116965293884,1.0,0.0,3.0,1.0,0.0
12299340,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.950444519519806,0.2639669179916382,0.2367856204509735,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.87531977891922,0.2101909816265106,0.1988647729158401,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.9836919903755188,0.2925218939781189,0.2044336050748825,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.8237608075141907,0.1739333868026733,0.1646988987922668,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.7843700051307678,0.1498526334762573,0.6743503212928772,285.8620910644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.391357421875,285.86260986328125,1.0,0.3286789655685425,1.0,1.0,0.0,1.0,-1.77531099319458,1.7753084897994995,2.546586756579927e-06,1.3637514114379885,0.6705151200294495,0.6705151200294495,0.0,29.34845733642578,46.0,14629.21484375,-0.0,453.1871032714844,1.0,283.1499938964844,285.3753662109375,290.4566650390625,291.485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17004.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443153977394104,1.0,0.0,0.0,1.572287917137146,1.5722942352294922,1.649519845159375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.572265625,0.0,155.82290649414062,1895.4371337890625,0.0,663.2967529296875,0.4209547340869903,1.0,0.0,3.0,1.0,0.0
12299400,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.950444519519806,0.2639669179916382,0.2367856204509735,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.87531977891922,0.2101909816265106,0.1988647729158401,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.9836919903755188,0.2925218939781189,0.2044336050748825,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.8237608075141907,0.1739333868026733,0.1646988987922668,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.7843700051307678,0.1498526334762573,0.6743503212928772,285.8620910644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.391357421875,285.86260986328125,1.0,0.3286789655685425,1.0,1.0,0.0,1.0,-1.77531099319458,1.7753084897994995,2.546586756579927e-06,1.3637514114379885,0.6705151200294495,0.6705151200294495,0.0,29.34845733642578,46.0,14629.21484375,-0.0,453.1871032714844,1.0,283.1499938964844,285.3753662109375,290.4566650390625,291.485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17004.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443153977394104,1.0,0.0,0.0,1.572287917137146,1.5722942352294922,1.649519845159375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.572265625,0.0,155.82290649414062,1895.4371337890625,0.0,663.2967529296875,0.4209547340869903,1.0,0.0,3.0,1.0,0.0
12299460,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.9422113299369812,0.2687589824199676,0.2411410361528396,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.8684957027435303,0.214007019996643,0.2025229036808014,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.9742499589920044,0.2952497899532318,0.2063541859388351,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.8183145523071289,0.177438735961914,0.1680722385644912,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672180175781,0.7780292630195618,0.1524715423583984,0.686382532119751,285.8673095703125,285.0499572753906,294.06231689453125,287.43963623046875,294.06060791015625,297.4011535644531,285.8677062988281,1.0,0.3354902863502502,1.0,1.0,0.0,1.0,-1.805736422538757,1.8057337999343872,2.6321038149035303e-06,1.3875606060028076,0.6818642020225525,0.6818642020225525,0.0,32.04426193237305,49.0,14973.1796875,-0.0,480.4800109863281,1.0,283.1499938964844,285.3641662597656,290.4773864746094,291.5268249511719,293.1499938964844,293.1499938964844,283.1499938964844,16899.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518667697906494,1.0,0.0,0.0,1.6176507472991943,1.61765718460083,1.7460750711961737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.27099609375,0.0,166.05465698242188,1895.4371337890625,0.0,694.4232177734375,0.4299739003181457,1.0,0.0,3.0,1.0,0.0
12299520,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.9422113299369812,0.2687589824199676,0.2411410361528396,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.8684957027435303,0.214007019996643,0.2025229036808014,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.9742499589920044,0.2952497899532318,0.2063541859388351,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.8183145523071289,0.177438735961914,0.1680722385644912,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672180175781,0.7780292630195618,0.1524715423583984,0.686382532119751,285.8673095703125,285.0499572753906,294.06231689453125,287.43963623046875,294.06060791015625,297.4011535644531,285.8677062988281,1.0,0.3354902863502502,1.0,1.0,0.0,1.0,-1.805736422538757,1.8057337999343872,2.6321038149035303e-06,1.3875606060028076,0.6818642020225525,0.6818642020225525,0.0,32.04426193237305,49.0,14973.1796875,-0.0,480.4800109863281,1.0,283.1499938964844,285.3641662597656,290.4773864746094,291.5268249511719,293.1499938964844,293.1499938964844,283.1499938964844,16899.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518667697906494,1.0,0.0,0.0,1.6176507472991943,1.61765718460083,1.7460750711961737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.27099609375,0.0,166.05465698242188,1895.4371337890625,0.0,694.4232177734375,0.4299739003181457,1.0,0.0,3.0,1.0,0.0
12299580,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.9345710277557372,0.2735849022865295,0.2455287277698516,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.8624664545059204,0.2179116904735565,0.206266701221466,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.9649351835250854,0.2981020510196686,0.2083791345357895,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.8133845925331116,0.1810107678174972,0.1715100258588791,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.7724077105522156,0.1551584899425506,0.6987320780754089,285.8705444335937,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4103088378906,285.8708190917969,1.0,0.3424094915390014,1.0,1.0,0.0,1.0,-1.8368879556655884,1.8368852138519287,2.721390274018632e-06,1.4119194746017456,0.6940832138061523,0.6940832138061523,0.0,34.8220329284668,52.0,15329.818359375,-0.0,509.3641357421875,1.0,283.1499938964844,285.35028076171875,290.4980773925781,291.56854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16794.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594117045402527,1.0,0.0,0.0,1.6668424606323242,1.666849136352539,1.8538837309733933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.615234375,0.0,177.7432403564453,1895.4371337890625,0.0,726.9600830078125,0.4398776888847351,1.0,0.0,3.0,1.0,0.0
12299640,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.9345710277557372,0.2735849022865295,0.2455287277698516,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.8624664545059204,0.2179116904735565,0.206266701221466,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.9649351835250854,0.2981020510196686,0.2083791345357895,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.8133845925331116,0.1810107678174972,0.1715100258588791,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.7724077105522156,0.1551584899425506,0.6987320780754089,285.8705444335937,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4103088378906,285.8708190917969,1.0,0.3424094915390014,1.0,1.0,0.0,1.0,-1.8368879556655884,1.8368852138519287,2.721390274018632e-06,1.4119194746017456,0.6940832138061523,0.6940832138061523,0.0,34.8220329284668,52.0,15329.818359375,-0.0,509.3641357421875,1.0,283.1499938964844,285.35028076171875,290.4980773925781,291.56854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16794.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594117045402527,1.0,0.0,0.0,1.6668424606323242,1.666849136352539,1.8538837309733933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.615234375,0.0,177.7432403564453,1895.4371337890625,0.0,726.9600830078125,0.4398776888847351,1.0,0.0,3.0,1.0,0.0
12299700,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.931013822555542,0.2760091722011566,0.2477333843708038,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.8597433567047119,0.2198961973190307,0.208169624209404,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.960377275943756,0.2995579838752746,0.2094154059886932,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.8111072182655334,0.1828224509954452,0.1732534319162368,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.7698624134063721,0.1565261334180832,0.7050191760063171,285.8714904785156,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4146728515625,285.8717041015625,1.0,0.3458994626998901,1.0,1.0,0.0,1.0,-1.8527069091796875,1.852704167366028,2.7673968361341394e-06,1.4242818355560305,0.7005168199539185,0.7005168199539185,0.0,36.23571014404297,52.0,15512.548828125,-0.0,524.3883056640625,1.0,283.1499938964844,285.34246826171875,290.508544921875,291.5897827148437,293.1499938964844,293.1499938964844,283.1499938964844,16741.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632098913192749,1.0,0.0,0.0,1.6928236484527588,1.6928304433822632,1.9121274874578378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.04443359375,0.0,184.1735382080078,1895.4371337890625,0.0,743.8994140625,0.4451567828655243,1.0,0.0,3.0,1.0,0.0
12299760,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.9276458024978638,0.2784402966499328,0.2499444484710693,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.8572079539299011,0.2219017744064331,0.2100926637649536,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.9559133052825928,0.3010296821594238,0.2104635834693908,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.8089519143104553,0.1846511662006378,0.1750130802392959,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.7674888372421265,0.1579093039035797,0.7113776206970215,285.87213134765625,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4189147949219,285.8723449707031,1.0,0.3494054675102234,1.0,1.0,0.0,1.0,-1.8686774969100952,1.8686747550964355,2.8142974315414904e-06,1.4367578029632568,0.706743061542511,0.706743061542511,0.0,37.6630859375,55.0,15697.078125,-0.0,539.7958374023438,1.0,283.1499938964844,285.33428955078125,290.51904296875,291.6111755371094,293.1499938964844,293.1499938964844,283.1499938964844,16704.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670357942581177,1.0,0.0,0.0,1.719323754310608,1.719330668449402,1.972462371213624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.5439453125,0.0,190.9651031494141,1895.4371337890625,0.0,761.3497314453125,0.4505942761898041,1.0,0.0,3.0,1.0,0.0
