time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299820,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.921518087387085,0.2833264768123626,0.2543866038322449,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8526890873908997,0.2259779572486877,0.2139993906021118,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.9473612904548644,0.3040189445018768,0.2125921249389648,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8050158023834229,0.1883614510297775,0.1785817593336105,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.7632486820220947,0.1607231646776199,0.7243065237998962,285.87420654296875,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.427001953125,285.8744812011719,1.0,0.35645592212677,1.0,1.0,0.0,1.0,-1.9010688066482544,1.901065826416016,2.910810508183204e-06,1.4620463848114014,0.7190788984298706,0.7190788984298706,0.0,40.54914855957031,58.0,16070.6572265625,-0.0,571.75927734375,1.0,283.1499938964844,285.3189392089844,290.5399475097656,291.654052734375,293.1499938964844,293.1499938964844,283.1499938964844,16664.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574741005897522,1.0,0.0,0.0,1.772539138793945,1.7725462913513184,2.096452789146497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.780517578125,0.0,205.2910919189453,1895.4371337890625,0.0,797.7023315429688,0.4616758227348327,1.0,0.0,3.0,1.0,0.0
12299880,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.921518087387085,0.2833264768123626,0.2543866038322449,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8526890873908997,0.2259779572486877,0.2139993906021118,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.9473612904548644,0.3040189445018768,0.2125921249389648,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8050158023834229,0.1883614510297775,0.1785817593336105,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.7632486820220947,0.1607231646776199,0.7243065237998962,285.87420654296875,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.427001953125,285.8744812011719,1.0,0.35645592212677,1.0,1.0,0.0,1.0,-1.9010688066482544,1.901065826416016,2.910810508183204e-06,1.4620463848114014,0.7190788984298706,0.7190788984298706,0.0,40.54914855957031,58.0,16070.6572265625,-0.0,571.75927734375,1.0,283.1499938964844,285.3189392089844,290.5399475097656,291.654052734375,293.1499938964844,293.1499938964844,283.1499938964844,16664.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574741005897522,1.0,0.0,0.0,1.772539138793945,1.7725462913513184,2.096452789146497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.780517578125,0.0,205.2910919189453,1895.4371337890625,0.0,797.7023315429688,0.4616758227348327,1.0,0.0,3.0,1.0,0.0
12299940,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.9162331819534302,0.2882479727268219,0.2588590681552887,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.8488782644271851,0.2301435619592666,0.2179892808198928,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.9394416809082032,0.3070710003376007,0.2147637903690338,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.801662802696228,0.1921446025371551,0.1822181791067123,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.7596621513366699,0.1636023074388504,0.7375242114067078,285.8773193359375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4347229003906,285.8776550292969,1.0,0.3635478913784027,1.0,1.0,0.0,1.0,-1.9340771436691284,1.9340740442276,3.0110652460280107e-06,1.4877971410751345,0.7314629554748535,0.7314629554748535,0.0,43.46307373046875,61.0,16451.11328125,-0.0,605.2755126953125,1.0,283.1499938964844,285.3046264648437,290.5606384277344,291.6971740722656,293.1499938964844,293.1499938964844,283.1499938964844,16637.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824933648109436,1.0,0.0,0.0,1.826362133026123,1.8263695240020752,2.225703070735109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.41259765625,0.0,220.61715698242188,1895.4371337890625,0.0,835.952392578125,0.4729989469051361,1.0,0.0,3.0,1.0,0.0
12300000,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.9162331819534302,0.2882479727268219,0.2588590681552887,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.8488782644271851,0.2301435619592666,0.2179892808198928,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.9394416809082032,0.3070710003376007,0.2147637903690338,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.801662802696228,0.1921446025371551,0.1822181791067123,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.7596621513366699,0.1636023074388504,0.7375242114067078,285.8773193359375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4347229003906,285.8776550292969,1.0,0.3635478913784027,1.0,1.0,0.0,1.0,-1.9340771436691284,1.9340740442276,3.0110652460280107e-06,1.4877971410751345,0.7314629554748535,0.7314629554748535,0.0,43.46307373046875,61.0,16451.11328125,-0.0,605.2755126953125,1.0,283.1499938964844,285.3046264648437,290.5606384277344,291.6971740722656,293.1499938964844,293.1499938964844,283.1499938964844,16637.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824933648109436,1.0,0.0,0.0,1.826362133026123,1.8263695240020752,2.225703070735109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.41259765625,0.0,220.61715698242188,1895.4371337890625,0.0,835.952392578125,0.4729989469051361,1.0,0.0,3.0,1.0,0.0
12300060,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.9132815599441528,0.2914162576198578,0.2617374956607818,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.8467840552330017,0.2328567951917648,0.220586821436882,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.9347489476203918,0.3090574145317077,0.2161763310432434,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.7998328804969788,0.1946043223142624,0.1845813393592834,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.7576862573623657,0.1654795110225677,0.7461362481117249,285.8798828125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4394836425781,285.8802795410156,1.0,0.3681047558784485,1.0,1.0,0.0,1.0,-1.9555283784866333,1.955525279045105,3.0772393984079827e-06,1.504521727561951,0.7394213080406189,0.7394213080406189,0.0,45.33740997314453,61.0,16698.099609375,-0.0,627.5558471679688,1.0,283.1499938964844,285.296142578125,290.5738525390625,291.7248840332031,293.1499938964844,293.1499938964844,283.1499938964844,16624.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874704718589783,1.0,0.0,0.0,1.860995531082153,1.8610031604766848,2.3109156188638733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.467529296875,0.0,230.92906188964844,1895.4371337890625,0.0,861.4204711914062,0.4803370535373688,1.0,0.0,3.0,1.0,0.0
12300120,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815612792969,0.911761999130249,0.2932046055793762,0.2633619010448456,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.8457162976264954,0.2343990802764892,0.2220628410577774,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815612792969,0.9322444200515748,0.3101862370967865,0.2169786244630813,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.7989064455032349,0.1960010379552841,0.1859227567911148,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814392089844,0.7566772699356079,0.1665472537279129,0.751032292842865,285.8815612792969,284.95001220703125,294.3388061523437,287.5423583984375,294.33721923828125,297.4421081542969,285.8819885253906,1.0,0.3706733286380768,1.0,1.0,0.0,1.0,-1.9677053689956665,1.9677022695541384,3.1151589610090014e-06,1.5140122175216677,0.7439113259315491,0.7439113259315491,0.0,46.393924713134766,64.0,16838.197265625,-0.0,640.3768310546875,1.0,283.1499938964844,285.2916259765625,290.5812683105469,291.74053955078125,293.1499938964844,293.1499938964844,283.1499938964844,16618.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902734994888306,1.0,0.0,0.0,1.8805099725723269,1.880517601966858,2.359634123649812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.447998046875,0.0,236.89617919921875,1895.4371337890625,0.0,876.084228515625,0.4844878017902374,1.0,0.0,3.0,1.0,0.0
12300180,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.9080380201339722,0.2981950640678406,0.2678938806056976,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8431382179260254,0.2387442290782928,0.2262196242809295,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.9258068799972534,0.3133654296398163,0.2192369252443313,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.7967001795768738,0.1999305784702301,0.1896950900554657,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.7542354464530945,0.169558048248291,0.7648301124572754,285.8870544433594,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4491882324219,285.8875732421875,1.0,0.3778275847434997,1.0,1.0,0.0,1.0,-2.001950979232788,2.00194787979126,3.223169869670528e-06,1.5406900644302368,0.756441593170166,0.756441593170166,0.0,49.33449935913086,67.0,17231.806640625,-0.0,677.1039428710938,1.0,283.1499938964844,285.2799987792969,290.6018371582031,291.78424072265625,293.1499938964844,293.1499938964844,283.1499938964844,16606.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980703234672546,1.0,0.0,0.0,1.9347779750823968,1.934785842895508,2.497788216260233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.9130859375,0.0,254.094970703125,1895.4371337890625,0.0,918.1122436523438,0.4960869252681732,1.0,0.0,3.0,1.0,0.0
12300240,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.9080380201339722,0.2981950640678406,0.2678938806056976,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8431382179260254,0.2387442290782928,0.2262196242809295,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.9258068799972534,0.3133654296398163,0.2192369252443313,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.7967001795768738,0.1999305784702301,0.1896950900554657,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.7542354464530945,0.169558048248291,0.7648301124572754,285.8870544433594,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4491882324219,285.8875732421875,1.0,0.3778275847434997,1.0,1.0,0.0,1.0,-2.001950979232788,2.00194787979126,3.223169869670528e-06,1.5406900644302368,0.756441593170166,0.756441593170166,0.0,49.33449935913086,67.0,17231.806640625,-0.0,677.1039428710938,1.0,283.1499938964844,285.2799987792969,290.6018371582031,291.78424072265625,293.1499938964844,293.1499938964844,283.1499938964844,16606.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980703234672546,1.0,0.0,0.0,1.9347779750823968,1.934785842895508,2.497788216260233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.9130859375,0.0,254.094970703125,1895.4371337890625,0.0,918.1122436523438,0.4960869252681732,1.0,0.0,3.0,1.0,0.0
12300300,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.9064304232597352,0.3007024526596069,0.2701703011989593,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.8420482873916626,0.2409502267837524,0.2283290177583694,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.922873318195343,0.3149791061878204,0.2203824371099472,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.7957874536514282,0.2019225656986236,0.1916064769029617,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.7531999349594116,0.1710880398750305,0.7718371152877808,285.89031982421875,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4526062011719,285.8908386230469,1.0,0.3814147114753723,1.0,1.0,0.0,1.0,-2.019303798675537,2.0193004608154297,3.278664280514932e-06,1.5542011260986328,0.7627428770065308,0.7627428770065308,0.0,50.80695724487305,67.0,17431.046875,-0.0,696.0919189453125,1.0,283.1499938964844,285.27471923828125,290.6121520996094,291.8062438964844,293.1499938964844,293.1499938964844,283.1499938964844,16602.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019735932350159,1.0,0.0,0.0,1.9619077444076536,1.9619157314300537,2.568328341112647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.315185546875,0.0,263.0315856933594,1895.4371337890625,0.0,939.8456420898438,0.501914381980896,1.0,0.0,3.0,1.0,0.0
12300360,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.9049779176712036,0.3032176792621612,0.2724533677101135,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.8410815000534058,0.2431785613298416,0.2304590493440628,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938903808594,0.9201266169548036,0.3166091442108154,0.2215389609336853,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.7949934601783752,0.2039327472448349,0.1935346126556396,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.7522789835929871,0.172634482383728,0.77891606092453,285.8938903808594,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4559936523437,285.8944702148437,1.0,0.3850083351135254,1.0,1.0,0.0,1.0,-2.036809206008911,2.036805868148804,3.33516186401539e-06,1.5678250789642334,0.7690715789794922,0.7690715789794922,0.0,52.28025436401367,70.0,17631.904296875,-0.0,715.5052490234375,1.0,283.1499938964844,285.26983642578125,290.6224365234375,291.828369140625,293.1499938964844,293.1499938964844,283.1499938964844,16599.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058799624443054,1.0,0.0,0.0,1.9890098571777344,1.9890180826187127,2.639777108015551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.8330078125,0.0,272.188232421875,1895.4371337890625,0.0,962.0332641601562,0.5077536702156067,1.0,0.0,3.0,1.0,0.0
12300420,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.902490735054016,0.3082698583602905,0.2770380079746246,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.8394852876663208,0.2477000802755355,0.2347791641950607,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.915169894695282,0.3199169933795929,0.2238844037055969,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.7937329411506653,0.2080057561397552,0.1974395662546157,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7507508993148804,0.1757750809192657,0.793283224105835,285.9020080566406,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4625549316406,285.90264892578125,1.0,0.3922140002250671,1.0,1.0,0.0,1.0,-2.0722641944885254,2.072260856628418,3.4511654121160973e-06,1.595395565032959,0.7818188667297363,0.7818188667297363,0.0,55.22876739501953,73.0,18038.357421875,-0.0,755.6280517578125,1.0,283.1499938964844,285.2611389160156,290.64312744140625,291.8729248046875,293.1499938964844,293.1499938964844,283.1499938964844,16596.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137003302574158,1.0,0.0,0.0,2.0430550575256348,2.043063402175904,2.7851814365931205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.21923828125,0.0,291.1432800292969,1895.4371337890625,0.0,1007.727783203125,0.5194478631019592,1.0,0.0,3.0,1.0,0.0
12300480,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.902490735054016,0.3082698583602905,0.2770380079746246,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.8394852876663208,0.2477000802755355,0.2347791641950607,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.915169894695282,0.3199169933795929,0.2238844037055969,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.7937329411506653,0.2080057561397552,0.1974395662546157,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7507508993148804,0.1757750809192657,0.793283224105835,285.9020080566406,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4625549316406,285.90264892578125,1.0,0.3922140002250671,1.0,1.0,0.0,1.0,-2.0722641944885254,2.072260856628418,3.4511654121160973e-06,1.595395565032959,0.7818188667297363,0.7818188667297363,0.0,55.22876739501953,73.0,18038.357421875,-0.0,755.6280517578125,1.0,283.1499938964844,285.2611389160156,290.64312744140625,291.8729248046875,293.1499938964844,293.1499938964844,283.1499938964844,16596.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137003302574158,1.0,0.0,0.0,2.0430550575256348,2.043063402175904,2.7851814365931205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.21923828125,0.0,291.1432800292969,1895.4371337890625,0.0,1007.727783203125,0.5194478631019592,1.0,0.0,3.0,1.0,0.0
12300540,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.9004582166671753,0.3133496642112732,0.2816459536552429,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.8383010625839233,0.2523079216480255,0.2391790151596069,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.9108916521072388,0.3232890665531158,0.2262732684612274,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7928744554519653,0.2121487110853195,0.2014089971780777,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.7496054172515869,0.1789791285991668,0.8079280853271484,285.9114685058594,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4688720703125,285.9122009277344,1.0,0.3994442224502563,1.0,1.0,0.0,1.0,-2.108306646347046,2.10830307006836,3.5712600947590545e-06,1.6233980655670166,0.7947008609771729,0.7947008609771729,0.0,58.17820739746094,76.0,18451.16796875,-0.0,797.5275268554688,1.0,283.1499938964844,285.25390625,290.6639099121094,291.91796875,293.1499938964844,293.1499938964844,283.1499938964844,16597.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215289235115051,1.0,0.0,0.0,2.096790075302124,2.096798658370972,2.9336158036130655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.08984375,0.0,310.9295959472656,1895.4371337890625,0.0,1055.1324462890625,0.5311360359191895,1.0,0.0,3.0,1.0,0.0
12300600,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.9004582166671753,0.3133496642112732,0.2816459536552429,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.8383010625839233,0.2523079216480255,0.2391790151596069,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.9108916521072388,0.3232890665531158,0.2262732684612274,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7928744554519653,0.2121487110853195,0.2014089971780777,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.7496054172515869,0.1789791285991668,0.8079280853271484,285.9114685058594,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4688720703125,285.9122009277344,1.0,0.3994442224502563,1.0,1.0,0.0,1.0,-2.108306646347046,2.10830307006836,3.5712600947590545e-06,1.6233980655670166,0.7947008609771729,0.7947008609771729,0.0,58.17820739746094,76.0,18451.16796875,-0.0,797.5275268554688,1.0,283.1499938964844,285.25390625,290.6639099121094,291.91796875,293.1499938964844,293.1499938964844,283.1499938964844,16597.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215289235115051,1.0,0.0,0.0,2.096790075302124,2.096798658370972,2.9336158036130655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.08984375,0.0,310.9295959472656,1895.4371337890625,0.0,1055.1324462890625,0.5311360359191895,1.0,0.0,3.0,1.0,0.0
12300660,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222412109375,0.8988061547279358,0.3184550702571869,0.2862752676010132,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.8374874591827393,0.2570011913776397,0.243657648563385,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.9072376489639282,0.3267247676849365,0.2287053167819976,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.922119140625,0.7923790812492371,0.216360718011856,0.2054418921470642,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.748803436756134,0.1822459548711776,0.8228465914726257,285.9222717285156,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4750061035156,285.9230651855469,1.0,0.4066992700099945,1.0,1.0,0.0,1.0,-2.144927263259888,2.144923686981201,3.695532086567255e-06,1.6518335342407229,0.8077357411384583,0.8077357411384583,0.0,61.12733459472656,79.0,18870.279296875,-0.0,841.2616577148438,1.0,283.1499938964844,285.2481994628906,290.684814453125,291.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,16603.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293628215789795,1.0,0.0,0.0,2.150084972381592,2.1500940322875977,3.0846413778817805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.455078125,0.0,331.5047912597656,1895.4371337890625,0.0,1104.1815185546875,0.5427840352058411,1.0,0.0,3.0,1.0,0.0
12300720,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222412109375,0.8988061547279358,0.3184550702571869,0.2862752676010132,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.8374874591827393,0.2570011913776397,0.243657648563385,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.9072376489639282,0.3267247676849365,0.2287053167819976,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.922119140625,0.7923790812492371,0.216360718011856,0.2054418921470642,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.748803436756134,0.1822459548711776,0.8228465914726257,285.9222717285156,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4750061035156,285.9230651855469,1.0,0.4066992700099945,1.0,1.0,0.0,1.0,-2.144927263259888,2.144923686981201,3.695532086567255e-06,1.6518335342407229,0.8077357411384583,0.8077357411384583,0.0,61.12733459472656,79.0,18870.279296875,-0.0,841.2616577148438,1.0,283.1499938964844,285.2481994628906,290.684814453125,291.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,16603.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293628215789795,1.0,0.0,0.0,2.150084972381592,2.1500940322875977,3.0846413778817805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.455078125,0.0,331.5047912597656,1895.4371337890625,0.0,1104.1815185546875,0.5427840352058411,1.0,0.0,3.0,1.0,0.0
12300780,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.8974987268447876,0.3235842585563659,0.2909240424633026,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342956542969,0.8370104432106018,0.2617788314819336,0.2482138276100158,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.9041476845741272,0.3302200436592102,0.2311781048774719,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.7922141551971436,0.2206407934427261,0.2095371633768081,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.748314619064331,0.1855772286653518,0.8380409479141235,285.93438720703125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4798889160156,285.93524169921875,1.0,0.4139798879623413,1.0,1.0,0.0,1.0,-2.1821210384368896,2.182117223739624,3.824080977210542e-06,1.6807057857513428,0.8209413886070251,0.8209413886070251,0.0,64.0748291015625,82.0,19295.6640625,-0.0,886.892822265625,1.0,283.1499938964844,285.24395751953125,290.70587158203125,292.0095520019531,293.1499938964844,293.1499938964844,283.1499938964844,16612.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371977925300598,1.0,0.0,0.0,2.202809333801269,2.2028186321258545,3.237778969378269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.328125,0.0,352.8162841796875,1895.4371337890625,0.0,1154.7991943359375,0.5543578267097473,1.0,0.0,3.0,1.0,0.0
12300840,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.8974987268447876,0.3235842585563659,0.2909240424633026,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342956542969,0.8370104432106018,0.2617788314819336,0.2482138276100158,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.9041476845741272,0.3302200436592102,0.2311781048774719,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.7922141551971436,0.2206407934427261,0.2095371633768081,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.748314619064331,0.1855772286653518,0.8380409479141235,285.93438720703125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4798889160156,285.93524169921875,1.0,0.4139798879623413,1.0,1.0,0.0,1.0,-2.1821210384368896,2.182117223739624,3.824080977210542e-06,1.6807057857513428,0.8209413886070251,0.8209413886070251,0.0,64.0748291015625,82.0,19295.6640625,-0.0,886.892822265625,1.0,283.1499938964844,285.24395751953125,290.70587158203125,292.0095520019531,293.1499938964844,293.1499938964844,283.1499938964844,16612.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371977925300598,1.0,0.0,0.0,2.202809333801269,2.2028186321258545,3.237778969378269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.328125,0.0,352.8162841796875,1895.4371337890625,0.0,1154.7991943359375,0.5543578267097473,1.0,0.0,3.0,1.0,0.0
12300900,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.8969684839248657,0.3261575400829315,0.2932554185390472,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8368925452232361,0.2641992270946502,0.2505208551883697,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9027997255325316,0.3319902420043945,0.2324294149875641,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7922503352165222,0.2228062897920608,0.2116080224514007,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.7481846809387207,0.1872693002223968,0.8457497954368591,285.9409484863281,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.481689453125,285.9418640136719,1.0,0.4176306128501892,1.0,1.0,0.0,1.0,-2.200941324234009,2.200937271118164,3.890025254804641e-06,1.6953142881393433,0.8276141285896301,0.8276141285896301,0.0,65.54661560058594,82.0,19510.767578125,-0.0,910.4459838867188,1.0,283.1499938964844,285.242431640625,290.7164611816406,292.03277587890625,293.1499938964844,293.1499938964844,283.1499938964844,16619.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411144733428955,1.0,0.0,0.0,2.2289137840271,2.228923320770264,3.314972616408341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.96240234375,0.0,363.72760009765625,1895.4371337890625,0.0,1180.6722412109375,0.5601067543029785,1.0,0.0,3.0,1.0,0.0
12300960,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.8965165019035339,0.3287366330623626,0.2955913543701172,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.8368512392044067,0.2666408717632293,0.2528472244739532,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.901563823223114,0.3337762057781219,0.2336910814046859,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477233886719,0.7923619747161865,0.2249888926744461,0.2136943638324737,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.7481281161308289,0.1889787912368774,0.8535354733467102,285.9478759765625,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4835205078125,285.9488220214844,1.0,0.4212888479232788,1.0,1.0,0.0,1.0,-2.219913959503174,2.219909906387329,3.957115495722974e-06,1.7100417613983154,0.834337055683136,0.834337055683136,0.0,67.0168228149414,85.0,19727.501953125,-0.0,934.5061645507812,1.0,283.1499938964844,285.24127197265625,290.7270812988281,292.05615234375,293.1499938964844,293.1499938964844,283.1499938964844,16626.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450302004814148,1.0,0.0,0.0,2.2548203468322754,2.2548301219940186,3.392480039110524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.73291015625,0.0,374.7953186035156,1895.4371337890625,0.0,1206.9100341796875,0.5658251047134399,1.0,0.0,3.0,1.0,0.0
12301020,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.8958250284194946,0.3339109420776367,0.3002762496471405,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.8369782567024231,0.2715862095355987,0.2575568258762359,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.8993675112724304,0.3373952209949493,0.2362458556890487,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.7927910089492798,0.2294040769338607,0.2179126590490341,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.7482136487960815,0.1924473494291305,0.8693243861198425,285.9627990722656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4870910644531,285.9637756347656,1.0,0.4286283254623413,1.0,1.0,0.0,1.0,-2.25829815864563,2.258294105529785,4.094725682080025e-06,1.7398399114608765,0.8479404449462891,0.8479404449462891,0.0,69.95442962646484,88.0,20165.76171875,-0.0,984.1760864257812,1.0,283.1499938964844,285.2401428222656,290.74853515625,292.1033630371094,293.1499938964844,293.1499938964844,283.1499938964844,16643.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528573632240295,1.0,0.0,0.0,2.305983304977417,2.30599331855774,3.548180700363446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.68603515625,0.0,397.3659973144531,1895.4371337890625,0.0,1260.4427490234375,0.577154278755188,1.0,0.0,3.0,1.0,0.0
12301080,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.8958250284194946,0.3339109420776367,0.3002762496471405,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.8369782567024231,0.2715862095355987,0.2575568258762359,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.8993675112724304,0.3373952209949493,0.2362458556890487,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626159667969,0.7927910089492798,0.2294040769338607,0.2179126590490341,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.7482136487960815,0.1924473494291305,0.8693243861198425,285.9627990722656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4870910644531,285.9637756347656,1.0,0.4286283254623413,1.0,1.0,0.0,1.0,-2.25829815864563,2.258294105529785,4.094725682080025e-06,1.7398399114608765,0.8479404449462891,0.8479404449462891,0.0,69.95442962646484,88.0,20165.76171875,-0.0,984.1760864257812,1.0,283.1499938964844,285.2401428222656,290.74853515625,292.1033630371094,293.1499938964844,293.1499938964844,283.1499938964844,16643.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528573632240295,1.0,0.0,0.0,2.305983304977417,2.30599331855774,3.548180700363446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.68603515625,0.0,397.3659973144531,1895.4371337890625,0.0,1260.4427490234375,0.577154278755188,1.0,0.0,3.0,1.0,0.0
12301140,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.895362138748169,0.3390936255455017,0.3049723505973816,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789733886719,0.8373361825942993,0.2766014337539673,0.2623363137245178,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.8974825739860535,0.3410658538341522,0.238839253783226,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.7934436202049255,0.2338730096817016,0.2221858203411102,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.7485151886940002,0.1959674805402755,0.8853673934936523,285.97906494140625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.49041748046875,285.9801025390625,1.0,0.4359969198703766,1.0,1.0,0.0,1.0,-2.29719877243042,2.297194480895996,4.236748736730078e-06,1.770044207572937,0.8617697954177856,0.8617697954177856,0.0,72.89591217041016,91.0,20610.01171875,-0.0,1035.9361572265625,1.0,283.1499938964844,285.24053955078125,290.7702331542969,292.15118408203125,293.1499938964844,293.1499938964844,283.1499938964844,16664.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606757044792175,1.0,0.0,0.0,2.356173515319824,2.3561837673187256,3.704314792685182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.1884765625,0.0,420.4464416503906,1895.4371337890625,0.0,1315.3173828125,0.5883113741874695,1.0,0.0,3.0,1.0,0.0
12301200,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.895362138748169,0.3390936255455017,0.3049723505973816,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789733886719,0.8373361825942993,0.2766014337539673,0.2623363137245178,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.8974825739860535,0.3410658538341522,0.238839253783226,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.7934436202049255,0.2338730096817016,0.2221858203411102,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.7485151886940002,0.1959674805402755,0.8853673934936523,285.97906494140625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.49041748046875,285.9801025390625,1.0,0.4359969198703766,1.0,1.0,0.0,1.0,-2.29719877243042,2.297194480895996,4.236748736730078e-06,1.770044207572937,0.8617697954177856,0.8617697954177856,0.0,72.89591217041016,91.0,20610.01171875,-0.0,1035.9361572265625,1.0,283.1499938964844,285.24053955078125,290.7702331542969,292.15118408203125,293.1499938964844,293.1499938964844,283.1499938964844,16664.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606757044792175,1.0,0.0,0.0,2.356173515319824,2.3561837673187256,3.704314792685182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.1884765625,0.0,420.4464416503906,1895.4371337890625,0.0,1315.3173828125,0.5883113741874695,1.0,0.0,3.0,1.0,0.0
12301260,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8947556018829346,0.3426718711853027,0.3082900941371918,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8373655080795288,0.2800898551940918,0.2657435834407806,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8959006667137146,0.3435800671577453,0.2406754791736602,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.793651819229126,0.2369565367698669,0.2252184897661209,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.7484962940216064,0.1983624994754791,0.8966953754425049,285.991455078125,284.95001220703125,294.8937683105469,287.7481384277344,294.8922424316406,297.4912109375,285.9925231933594,1.0,0.4412853717803955,1.0,1.0,0.0,1.0,-2.324735403060913,2.32473087310791,4.338873623055406e-06,1.7914488315582275,0.8718738555908203,0.8718738555908203,0.0,75.11089324951172,91.0,20930.75,-0.0,1074.05908203125,1.0,283.1499938964844,285.2415771484375,290.7863464355469,292.18609619140625,293.1499938964844,293.1499938964844,283.1499938964844,16682.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661680340766907,1.0,0.0,0.0,2.391637325286865,2.3916478157043457,3.816664673195193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.60888671875,0.0,437.3289184570313,1895.4371337890625,0.0,1354.676513671875,0.5962193012237549,1.0,0.0,3.0,1.0,0.0
12301320,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.8942171335220337,0.3439873456954956,0.3095212578773498,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8371073007583618,0.2813714146614074,0.2670099139213562,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.8949921727180481,0.3444851338863373,0.2413466721773147,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7934370040893555,0.2380767613649368,0.2263360023498535,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7482155561447144,0.1992109417915344,0.9007949829101562,285.9962158203125,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.49072265625,285.9972229003906,1.0,0.4433106780052185,1.0,1.0,0.0,1.0,-2.3348095417022705,2.3348052501678467,4.37656490248628e-06,1.7992844581604004,0.875834047794342,0.875834047794342,0.0,76.04961395263672,94.0,21052.943359375,-0.0,1088.72021484375,1.0,283.1499938964844,285.2419128417969,290.79296875,292.19989013671875,293.1499938964844,293.1499938964844,283.1499938964844,16690.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682276725769043,1.0,0.0,0.0,2.405261516571045,2.4052722454071045,3.860272954625543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.19091796875,0.0,443.9435729980469,1895.4371337890625,0.0,1369.604736328125,0.5992624759674072,1.0,0.0,3.0,1.0,0.0
12301380,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.8913931250572205,0.3484608232975006,0.3136895000934601,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8353530168533325,0.2857140600681305,0.2712853550910949,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.8908849358558655,0.3475069105625152,0.2435755580663681,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.7917322516441345,0.2418228834867477,0.2300610095262527,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.7463230490684509,0.2019596844911575,0.9140636920928956,286.0121459960937,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.487060546875,286.0130615234375,1.0,0.4503291845321655,1.0,1.0,0.0,1.0,-2.3680477142333984,2.3680431842803955,4.502101546677295e-06,1.825118064880371,0.8901038765907288,0.8901038765907288,0.0,79.62902069091797,97.0,21476.748046875,-0.0,1139.84765625,1.0,283.1499938964844,285.2425231933594,290.8189697265625,292.25054931640625,293.1499938964844,293.1499938964844,283.1499938964844,16721.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751922965049744,1.0,0.0,0.0,2.4530608654022217,2.4530718326568604,4.01522640913754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.3408203125,0.0,467.7278137207031,1895.4371337890625,0.0,1420.7467041015625,0.6099619269371033,1.0,0.0,3.0,1.0,0.0
12301440,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.8913931250572205,0.3484608232975006,0.3136895000934601,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8353530168533325,0.2857140600681305,0.2712853550910949,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.8908849358558655,0.3475069105625152,0.2435755580663681,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.7917322516441345,0.2418228834867477,0.2300610095262527,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.7463230490684509,0.2019596844911575,0.9140636920928956,286.0121459960937,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.487060546875,286.0130615234375,1.0,0.4503291845321655,1.0,1.0,0.0,1.0,-2.3680477142333984,2.3680431842803955,4.502101546677295e-06,1.825118064880371,0.8901038765907288,0.8901038765907288,0.0,79.62902069091797,97.0,21476.748046875,-0.0,1139.84765625,1.0,283.1499938964844,285.2425231933594,290.8189697265625,292.25054931640625,293.1499938964844,293.1499938964844,283.1499938964844,16721.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751922965049744,1.0,0.0,0.0,2.4530608654022217,2.4530718326568604,4.01522640913754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.3408203125,0.0,467.7278137207031,1895.4371337890625,0.0,1420.7467041015625,0.6099619269371033,1.0,0.0,3.0,1.0,0.0
12301500,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198974609375,0.8897516131401062,0.3506007194519043,0.315677285194397,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.8342509269714355,0.2877851128578186,0.2733173370361328,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198974609375,0.8886265754699707,0.3489324748516083,0.2446221858263015,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.7906106114387512,0.2435843348503112,0.2318066954612732,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196228027344,0.7451103329658508,0.2032065838575363,0.9200727939605712,286.0198974609375,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4844665527344,286.02081298828125,1.0,0.4537063539028168,1.0,1.0,0.0,1.0,-2.383451223373413,2.38344669342041,4.560891738947248e-06,1.837080836296081,0.8973146677017212,0.8973146677017212,0.0,81.47663116455078,97.0,21683.830078125,-0.0,1164.7509765625,1.0,283.1499938964844,285.2427673339844,290.8334655761719,292.2769775390625,293.1499938964844,293.1499938964844,283.1499938964844,16739.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784492135047913,1.0,0.0,0.0,2.476418972015381,2.476430177688598,4.092056542503997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.1240234375,0.0,479.6815185546875,1895.4371337890625,0.0,1445.0068359375,0.615202784538269,1.0,0.0,3.0,1.0,0.0
12301560,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.8880927562713623,0.3526930510997772,0.3176183104515075,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.8331207036972046,0.2898095548152923,0.2752995789051056,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.8863692879676819,0.3503205478191376,0.2456388771533966,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.7894412279129028,0.2452922016382217,0.2334958463907241,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274353027344,0.7438412308692932,0.2043901830911636,0.9257680773735046,286.0277099609375,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.48162841796875,286.02862548828125,1.0,0.4569967091083526,1.0,1.0,0.0,1.0,-2.3982577323913574,2.3982532024383545,4.617768809112022e-06,1.8485745191574097,0.9045783877372742,0.9045783877372742,0.0,83.32688903808594,100.0,21889.06640625,-0.0,1189.26806640625,1.0,283.1499938964844,285.2431335449219,290.8490905761719,292.3043212890625,293.1499938964844,293.1499938964844,283.1499938964844,16757.9140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815766096115112,1.0,0.0,0.0,2.4993889331817627,2.49940037727356,4.168320231201506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.140625,0.0,491.6512145996094,1895.4371337890625,0.0,1468.5035400390625,0.6233639717102051,1.0,0.0,3.0,1.0,0.0
12301620,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.8847798109054565,0.3566951751708984,0.3213517963886261,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.8308464884757996,0.2937138974666595,0.2791317403316498,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.8819238543510437,0.3529580235481262,0.2475842386484146,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.787045955657959,0.2485511600971222,0.2367274016141891,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.7412233948707581,0.2065808326005935,0.9363595843315125,286.0275573730469,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47491455078125,286.0279235839844,1.0,0.4633305072784424,1.0,1.0,0.0,1.0,-2.426292181015014,2.4262874126434326,4.726446604763623e-06,1.870327472686768,0.9189354181289672,0.9189354181289672,0.0,87.01536560058594,103.0,22344.26171875,-0.0,1237.2076416015625,1.0,283.1499938964844,285.22369384765625,290.8856811523437,292.3671569824219,293.1499938964844,293.1499938964844,283.1499938964844,17242.451171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879674792289734,1.0,0.0,0.0,2.5766851902008057,2.5766971111297607,4.4301262391854834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.54931640625,0.0,535.69091796875,1895.4371337890625,0.0,1517.1190185546875,0.6418147683143616,1.0,0.0,3.0,1.0,0.0
