time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301680,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.8847798109054565,0.3566951751708984,0.3213517963886261,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.8308464884757996,0.2937138974666595,0.2791317403316498,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.8819238543510437,0.3529580235481262,0.2475842386484146,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.787045955657959,0.2485511600971222,0.2367274016141891,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.7412233948707581,0.2065808326005935,0.9363595843315125,286.0275573730469,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47491455078125,286.0279235839844,1.0,0.4633305072784424,1.0,1.0,0.0,1.0,-2.426292181015014,2.4262874126434326,4.726446604763623e-06,1.870327472686768,0.9189354181289672,0.9189354181289672,0.0,87.01536560058594,103.0,22344.26171875,-0.0,1237.2076416015625,1.0,283.1499938964844,285.22369384765625,290.8856811523437,292.3671569824219,293.1499938964844,293.1499938964844,283.1499938964844,17242.451171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879674792289734,1.0,0.0,0.0,2.5766851902008057,2.5766971111297607,4.4301262391854834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.54931640625,0.0,535.69091796875,1895.4371337890625,0.0,1517.1190185546875,0.6418147683143616,1.0,0.0,3.0,1.0,0.0
12301740,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.8814985156059265,0.3604687452316284,0.3248758316040039,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.8285890817642212,0.2974447906017303,0.2827944755554199,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.8775948882102966,0.3554200828075409,0.2494050562381744,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.7846251130104065,0.2516236305236816,0.2397762537002563,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.7385537624359131,0.2085641473531723,0.945983350276947,286.0197448730469,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4670715332031,286.01983642578125,1.0,0.4693429172039032,1.0,1.0,0.0,1.0,-2.4523401260375977,2.452335357666016,4.8285733100783546e-06,1.8905259370803835,0.9331324696540833,0.9331324696540833,0.0,90.67176055908205,106.0,22810.767578125,-0.0,1283.6138916015625,1.0,283.1499938964844,285.1951904296875,290.926513671875,292.435302734375,293.1499938964844,293.1499938964844,283.1499938964844,17945.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945685744285583,1.0,0.0,0.0,2.6678476333618164,2.667860269546509,4.74914486403577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.578125,0.0,591.6387329101562,1895.4371337890625,0.0,1568.15576171875,0.6636502742767334,1.0,0.0,3.0,1.0,0.0
12301800,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.8814985156059265,0.3604687452316284,0.3248758316040039,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.8285890817642212,0.2974447906017303,0.2827944755554199,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.8775948882102966,0.3554200828075409,0.2494050562381744,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.7846251130104065,0.2516236305236816,0.2397762537002563,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.7385537624359131,0.2085641473531723,0.945983350276947,286.0197448730469,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4670715332031,286.01983642578125,1.0,0.4693429172039032,1.0,1.0,0.0,1.0,-2.4523401260375977,2.452335357666016,4.8285733100783546e-06,1.8905259370803835,0.9331324696540833,0.9331324696540833,0.0,90.67176055908205,106.0,22810.767578125,-0.0,1283.6138916015625,1.0,283.1499938964844,285.1951904296875,290.926513671875,292.435302734375,293.1499938964844,293.1499938964844,283.1499938964844,17945.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945685744285583,1.0,0.0,0.0,2.6678476333618164,2.667860269546509,4.74914486403577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.578125,0.0,591.6387329101562,1895.4371337890625,0.0,1568.15576171875,0.6636502742767334,1.0,0.0,3.0,1.0,0.0
12301860,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.8783337473869324,0.3640486896038055,0.3282182216644287,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.8264210820198059,0.301033079624176,0.2863148152828216,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.8734576106071472,0.3577348589897156,0.2511178851127624,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.7822666168212891,0.2545416355133056,0.2426712960004806,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.7359163165092468,0.2103763669729232,0.9547988772392272,286.0083923339844,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.45855712890625,286.0083312988281,1.0,0.4750616550445556,1.0,1.0,0.0,1.0,-2.476713418960572,2.47670841217041,4.925137091049692e-06,1.9094167947769165,0.947150945663452,0.947150945663452,0.0,94.272216796875,109.0,23281.724609375,-0.0,1328.6070556640625,1.0,283.1499938964844,285.1625061035156,290.9700012207031,292.5066223144531,293.1499938964844,293.1499938964844,283.1499938964844,18797.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013031840324402,1.0,0.0,0.0,2.767442464828491,2.7674560546875,5.110348979542323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.5625,0.0,657.4967651367188,1895.4371337890625,0.0,1621.0526123046875,0.6875450015068054,1.0,0.0,3.0,1.0,0.0
12301920,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.8783337473869324,0.3640486896038055,0.3282182216644287,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.8264210820198059,0.301033079624176,0.2863148152828216,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.8734576106071472,0.3577348589897156,0.2511178851127624,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.7822666168212891,0.2545416355133056,0.2426712960004806,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.7359163165092468,0.2103763669729232,0.9547988772392272,286.0083923339844,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.45855712890625,286.0083312988281,1.0,0.4750616550445556,1.0,1.0,0.0,1.0,-2.476713418960572,2.47670841217041,4.925137091049692e-06,1.9094167947769165,0.947150945663452,0.947150945663452,0.0,94.272216796875,109.0,23281.724609375,-0.0,1328.6070556640625,1.0,283.1499938964844,285.1625061035156,290.9700012207031,292.5066223144531,293.1499938964844,293.1499938964844,283.1499938964844,18797.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013031840324402,1.0,0.0,0.0,2.767442464828491,2.7674560546875,5.110348979542323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.5625,0.0,657.4967651367188,1895.4371337890625,0.0,1621.0526123046875,0.6875450015068054,1.0,0.0,3.0,1.0,0.0
12301980,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8753347396850586,0.3674671947956085,0.3314082026481628,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.8243840932846069,0.3045069873332977,0.2897195816040039,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8695538640022278,0.3599313497543335,0.2527426779270172,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.7800229787826538,0.2573335766792297,0.245439663529396,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7333599925041199,0.2120488584041595,0.9629489183425904,285.9960327148437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.44976806640625,285.9959716796875,1.0,0.4805204272270202,1.0,1.0,0.0,1.0,-2.499707698822021,2.4997026920318604,5.017131115891971e-06,1.9272353649139404,0.9609968662261964,0.9609968662261964,0.0,97.80462646484376,112.0,23753.052734375,0.0,1372.37255859375,1.0,283.1499938964844,285.1286926269531,291.01531982421875,292.57989501953125,293.1499938964844,293.1499938964844,283.1499938964844,19752.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708026647567749,1.0,0.0,0.0,2.871733903884888,2.871748447418213,5.502774911292363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.17431640625,0.0,731.7911376953125,1895.4371337890625,0.0,1674.66455078125,0.7125893831253052,1.0,0.0,3.0,1.0,0.0
12302040,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8753347396850586,0.3674671947956085,0.3314082026481628,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.8243840932846069,0.3045069873332977,0.2897195816040039,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8695538640022278,0.3599313497543335,0.2527426779270172,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.7800229787826538,0.2573335766792297,0.245439663529396,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7333599925041199,0.2120488584041595,0.9629489183425904,285.9960327148437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.44976806640625,285.9959716796875,1.0,0.4805204272270202,1.0,1.0,0.0,1.0,-2.499707698822021,2.4997026920318604,5.017131115891971e-06,1.9272353649139404,0.9609968662261964,0.9609968662261964,0.0,97.80462646484376,112.0,23753.052734375,0.0,1372.37255859375,1.0,283.1499938964844,285.1286926269531,291.01531982421875,292.57989501953125,293.1499938964844,293.1499938964844,283.1499938964844,19752.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708026647567749,1.0,0.0,0.0,2.871733903884888,2.871748447418213,5.502774911292363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.17431640625,0.0,731.7911376953125,1895.4371337890625,0.0,1674.66455078125,0.7125893831253052,1.0,0.0,3.0,1.0,0.0
12302100,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8739096522331238,0.3691238760948181,0.3329561352729797,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.8234249949455261,0.3062085509300232,0.2913873195648193,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8676998019218445,0.3609930872917175,0.2535291612148285,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.7789570689201355,0.2586897909641266,0.246784821152687,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.7321237921714783,0.2128409743309021,0.9668172597885132,285.9874572753906,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44537353515625,285.98699951171875,1.0,0.4831636250019073,1.0,1.0,0.0,1.0,-2.510780572891236,2.510775327682495,5.061742285761284e-06,1.9358164072036743,0.9678279757499696,0.9678279757499696,0.0,99.54273223876952,112.0,24000.46875,0.0,1393.8675537109375,1.0,283.1499938964844,285.1081237792969,291.03887939453125,292.6181945800781,293.1499938964844,293.1499938964844,283.1499938964844,20371.6484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113729119300842,1.0,0.0,0.0,2.932947397232056,2.932962417602539,5.739867674492416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.26123046875,0.0,778.1948852539062,1895.4371337890625,0.0,1701.635986328125,0.7245460748672485,1.0,0.0,3.0,1.0,0.0
12302160,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842834472656,0.8725171089172363,0.3707492351531982,0.3344696462154388,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.8224925398826599,0.3078895807266235,0.2930315434932709,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842834472656,0.8658945560455322,0.3620338141918182,0.2542970776557922,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.7779159545898438,0.2600224912166595,0.2481041103601455,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843444824219,0.7309051156044006,0.2136069238185882,0.970552623271942,285.9842834472656,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.44097900390625,285.9842224121094,1.0,0.4857533574104309,1.0,1.0,0.0,1.0,-2.521570444107056,2.5215654373168945,5.105410764372209e-06,1.9441795349121087,0.9746896624565125,0.9746896624565125,0.0,101.26707458496094,115.0,24222.330078125,0.0,1415.11083984375,1.0,283.1499938964844,285.0955810546875,291.0622863769531,292.6547241210937,293.1499938964844,293.1499938964844,283.1499938964844,20777.619140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146321535110474,1.0,0.0,0.0,2.97814679145813,2.9781620502471924,5.918143983763002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.26904296875,0.0,813.3460693359375,1895.4371337890625,0.0,1728.085205078125,0.7381578683853149,1.0,0.0,3.0,1.0,0.0
12302220,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.8698706030845642,0.3739124536514282,0.337419331073761,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.8207399249076843,0.3111978769302368,0.2962678670883178,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.8624657988548279,0.3640598654747009,0.2557941973209381,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.7759435772895813,0.2626256346702575,0.2506821155548095,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.7285503149032593,0.2150699645280838,0.9777026772499084,285.97393798828125,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.43231201171875,285.9739685058594,1.0,0.49079230427742,1.0,1.0,0.0,1.0,-2.5424909591674805,2.54248571395874,5.190640877117403e-06,1.960404396057129,0.9882534742355348,0.9882534742355348,0.0,104.66600799560548,118.0,24688.306640625,0.0,1457.0098876953125,1.0,283.1499938964844,285.0641784667969,291.1107177734375,292.7308349609375,293.1499938964844,293.1499938964844,283.1499938964844,21849.775390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721074640750885,1.0,0.0,0.0,3.0849900245666504,3.0850064754486084,6.350396688503679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.7958984375,0.0,901.2459106445312,1895.4371337890625,0.0,1780.8721923828125,0.7638404965400696,1.0,0.0,3.0,1.0,0.0
12302280,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.8698706030845642,0.3739124536514282,0.337419331073761,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.8207399249076843,0.3111978769302368,0.2962678670883178,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.8624657988548279,0.3640598654747009,0.2557941973209381,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.7759435772895813,0.2626256346702575,0.2506821155548095,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.7285503149032593,0.2150699645280838,0.9777026772499084,285.97393798828125,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.43231201171875,285.9739685058594,1.0,0.49079230427742,1.0,1.0,0.0,1.0,-2.5424909591674805,2.54248571395874,5.190640877117403e-06,1.960404396057129,0.9882534742355348,0.9882534742355348,0.0,104.66600799560548,118.0,24688.306640625,0.0,1457.0098876953125,1.0,283.1499938964844,285.0641784667969,291.1107177734375,292.7308349609375,293.1499938964844,293.1499938964844,283.1499938964844,21849.775390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721074640750885,1.0,0.0,0.0,3.0849900245666504,3.0850064754486084,6.350396688503679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.7958984375,0.0,901.2459106445312,1895.4371337890625,0.0,1780.8721923828125,0.7638404965400696,1.0,0.0,3.0,1.0,0.0
12302340,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.8673797845840454,0.3769696056842804,0.340270459651947,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.8191150426864624,0.3144446015357971,0.2994419634342193,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.8592488765716553,0.3660227358341217,0.257244348526001,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.7740972638130188,0.2651561200618744,0.2531872987747192,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.7262880206108093,0.2164526283740997,0.9844712018966676,285.96539306640625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.42388916015625,285.9654846191406,1.0,0.4956641495227813,1.0,1.0,0.0,1.0,-2.5626161098480225,2.5626108646392822,5.273350780043984e-06,1.97603452205658,1.0,1.0,0.0,108.00934600830078,121.0,25149.5234375,0.0,1498.2294921875,1.0,283.1499938964844,285.0350036621094,291.1604309082031,292.80810546875,293.1499938964844,293.1499938964844,283.1499938964844,22964.708984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273432612419128,1.0,0.0,0.0,3.1909587383270264,3.19097638130188,6.794159048695292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.59326171875,0.0,994.6512451171876,1895.4371337890625,0.0,1832.857421875,0.7893158197402954,1.0,0.0,3.0,1.0,0.0
12302400,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.8673797845840454,0.3769696056842804,0.340270459651947,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.8191150426864624,0.3144446015357971,0.2994419634342193,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.8592488765716553,0.3660227358341217,0.257244348526001,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.7740972638130188,0.2651561200618744,0.2531872987747192,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.7262880206108093,0.2164526283740997,0.9844712018966676,285.96539306640625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.42388916015625,285.9654846191406,1.0,0.4956641495227813,1.0,1.0,0.0,1.0,-2.5626161098480225,2.5626108646392822,5.273350780043984e-06,1.97603452205658,1.0,1.0,0.0,108.00934600830078,121.0,25149.5234375,0.0,1498.2294921875,1.0,283.1499938964844,285.0350036621094,291.1604309082031,292.80810546875,293.1499938964844,293.1499938964844,283.1499938964844,22964.708984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273432612419128,1.0,0.0,0.0,3.1909587383270264,3.19097638130188,6.794159048695292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.59326171875,0.0,994.6512451171876,1895.4371337890625,0.0,1832.857421875,0.7893158197402954,1.0,0.0,3.0,1.0,0.0
12302460,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.8654903173446655,0.3793485760688782,0.3424887359142303,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.817900538444519,0.3170060515403747,0.3019444048404693,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.8568166494369507,0.3675567805767059,0.2583769857883453,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.7727057933807373,0.2671365737915039,0.2551470100879669,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.7245395183563232,0.2175099551677703,0.9896526336669922,285.9606628417969,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4174194335937,285.9609375,1.0,0.4994571506977081,1.0,1.0,0.0,1.0,-2.578230142593384,2.5782246589660645,5.338013579603285e-06,1.9881798028945925,1.0,1.0,0.0,110.64873504638672,121.0,25511.466796875,0.0,1530.814453125,1.0,283.1499938964844,285.01446533203125,291.20086669921875,292.8702087402344,293.1499938964844,293.1499938964844,283.1499938964844,24130.974609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322176098823547,1.0,0.0,0.0,3.2719860076904297,3.2720043659210205,7.143584639379696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.87744140625,0.0,1072.2633056640625,1895.4371337890625,0.0,1873.6871337890625,0.8061521053314209,1.0,0.0,3.0,1.0,0.0
12302520,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.8650327920913696,0.3799388706684112,0.3430358469486236,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.8176092505455017,0.3176444768905639,0.3025658726692199,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.8562283515930176,0.3679391741752624,0.2586571872234344,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96160888671875,0.7723703384399414,0.2676282823085785,0.2556317150592804,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.7241113185882568,0.2177699208259582,0.990920066833496,285.961669921875,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4158630371094,285.9620361328125,1.0,0.5003923773765564,1.0,1.0,0.0,1.0,-2.58207631111145,2.582070827484131,5.354006589186611e-06,1.9911733865737915,1.0,1.0,0.0,111.30364227294922,124.0,25594.763671875,0.0,1538.9169921875,1.0,283.1499938964844,285.0121765136719,291.2107849121094,292.8851623535156,293.1499938964844,293.1499938964844,283.1499938964844,24342.236328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333846688270569,1.0,0.0,0.0,3.286276340484619,3.286294937133789,7.206119221336849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.68896484375,0.0,1086.3740234375,1895.4371337890625,0.0,1883.5142822265625,0.8125682473182678,1.0,0.0,3.0,1.0,0.0
12302580,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.8628475069999695,0.3828445076942444,0.3457392156124115,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96246337890625,0.8162389397621155,0.320817083120346,0.3056587278842926,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.8534169793128967,0.3698324859142303,0.2600497603416443,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624328613281,0.7707803845405579,0.2700607180595398,0.2580334544181824,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623718261719,0.7220351099967957,0.2190404087305069,0.9971343278884888,285.9625244140625,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4084167480469,285.9630432128906,1.0,0.5050023198127747,1.0,1.0,0.0,1.0,-2.601067304611206,2.6010618209838867,5.433345904748421e-06,2.0059638023376465,1.0,1.0,0.0,114.5465316772461,127.0,26030.87109375,0.0,1579.284423828125,1.0,283.1499938964844,284.994873046875,291.2615966796875,292.9621276855469,293.1499938964844,293.1499938964844,283.1499938964844,25645.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391524314880371,1.0,0.0,0.0,3.373109579086304,3.37312912940979,7.591964958919561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.80615234375,0.0,1174.7855224609375,1895.4371337890625,0.0,1932.36328125,0.8338215351104736,1.0,0.0,3.0,1.0,0.0
12302640,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.8628475069999695,0.3828445076942444,0.3457392156124115,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96246337890625,0.8162389397621155,0.320817083120346,0.3056587278842926,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.8534169793128967,0.3698324859142303,0.2600497603416443,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624328613281,0.7707803845405579,0.2700607180595398,0.2580334544181824,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623718261719,0.7220351099967957,0.2190404087305069,0.9971343278884888,285.9625244140625,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4084167480469,285.9630432128906,1.0,0.5050023198127747,1.0,1.0,0.0,1.0,-2.601067304611206,2.6010618209838867,5.433345904748421e-06,2.0059638023376465,1.0,1.0,0.0,114.5465316772461,127.0,26030.87109375,0.0,1579.284423828125,1.0,283.1499938964844,284.994873046875,291.2615966796875,292.9621276855469,293.1499938964844,293.1499938964844,283.1499938964844,25645.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391524314880371,1.0,0.0,0.0,3.373109579086304,3.37312912940979,7.591964958919561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.80615234375,0.0,1174.7855224609375,1895.4371337890625,0.0,1932.36328125,0.8338215351104736,1.0,0.0,3.0,1.0,0.0
12302700,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96197509765625,0.8618119359016418,0.3842732608318329,0.3470714390277862,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619445800781,0.8156026005744934,0.3223945796489715,0.3071973621845245,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96197509765625,0.8520854711532593,0.3707714974880218,0.2607416212558746,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619445800781,0.770034909248352,0.271263837814331,0.2592221796512604,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619140625,0.7210330963134766,0.2196604460477829,1.0001726150512695,285.96197509765625,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4048767089844,285.9622802734375,1.0,0.5072697997093201,1.0,1.0,0.0,1.0,-2.6104276180267334,2.610422134399414,5.472666543937521e-06,2.013254404067993,1.0,1.0,0.0,116.15066528320312,127.0,26256.359375,0.0,1599.40283203125,1.0,283.1499938964844,284.9844665527344,291.28741455078125,293.0015563964844,293.1499938964844,293.1499938964844,283.1499938964844,26397.24609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741972029209137,1.0,0.0,0.0,3.4221835136413574,3.422203540802002,7.81447624831344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.77978515625,0.0,1226.8095703125,1895.4371337890625,0.0,1956.41015625,0.843043327331543,1.0,0.0,3.0,1.0,0.0
12302760,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8607954978942871,0.3856863975524902,0.3483851552009582,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.8149837255477905,0.3239665031433105,0.3087280690670013,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8507856726646423,0.371705561876297,0.261427491903305,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.7693074345588684,0.2724586129188537,0.2604006826877594,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.7200420498847961,0.2202708274126052,1.0031585693359375,285.96630859375,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.40142822265625,285.9669189453125,1.0,0.5095137357711792,1.0,1.0,0.0,1.0,-2.619673728942871,2.619668245315552,5.511639301403193e-06,2.0204520225524902,1.0,1.0,0.0,117.74954223632812,130.0,26459.70703125,0.0,1619.4677734375,1.0,283.1499938964844,284.981201171875,291.3128356933594,293.03924560546875,293.1499938964844,293.1499938964844,283.1499938964844,26889.486328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447037696838379,1.0,0.0,0.0,3.453943490982056,3.4539639949798584,7.960196057865687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.9111328125,0.0,1261.284423828125,1895.4371337890625,0.0,1979.8096923828125,0.8536275625228882,1.0,0.0,3.0,1.0,0.0
12302820,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720764160156,0.8588373064994812,0.3884599506855011,0.3509700298309326,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.8138121962547302,0.3270914554595947,0.3117737472057342,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.8482943177223206,0.3735551238059997,0.2627887725830078,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.7679199576377869,0.2748218476772308,0.2627345025539398,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.7181037068367004,0.2214625775814056,1.009005069732666,285.9720764160156,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3948974609375,285.9727478027344,1.0,0.5139389634132385,1.0,1.0,0.0,1.0,-2.6379053592681885,2.637899875640869,5.5888713177409954e-06,2.034634590148926,1.0,1.0,0.0,120.92740631103516,118.0,26882.099609375,0.0,1659.520263671875,1.0,283.1499938964844,284.9700622558594,291.3641357421875,293.1162109375,293.1499938964844,293.1499938964844,283.1499938964844,28091.380859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500991821289062,1.0,0.0,0.0,3.530291080474853,3.5303125381469727,8.315997774843709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.94482421875,0.0,1346.787353515625,1895.4371337890625,0.0,2026.30908203125,0.8723500967025757,1.0,0.0,3.0,1.0,0.0
12302880,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720764160156,0.8588373064994812,0.3884599506855011,0.3509700298309326,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.8138121962547302,0.3270914554595947,0.3117737472057342,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.8482943177223206,0.3735551238059997,0.2627887725830078,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.7679199576377869,0.2748218476772308,0.2627345025539398,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.7181037068367004,0.2214625775814056,1.009005069732666,285.9720764160156,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3948974609375,285.9727478027344,1.0,0.5139389634132385,1.0,1.0,0.0,1.0,-2.6379053592681885,2.637899875640869,5.5888713177409954e-06,2.034634590148926,1.0,1.0,0.0,120.92740631103516,118.0,26882.099609375,0.0,1659.520263671875,1.0,283.1499938964844,284.9700622558594,291.3641357421875,293.1162109375,293.1499938964844,293.1499938964844,283.1499938964844,28091.380859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500991821289062,1.0,0.0,0.0,3.530291080474853,3.5303125381469727,8.315997774843709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.94482421875,0.0,1346.787353515625,1895.4371337890625,0.0,2026.30908203125,0.8723500967025757,1.0,0.0,3.0,1.0,0.0
12302940,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.8661286234855652,0.3911794424057007,0.3532794713973999,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8210271596908569,0.3302017152309418,0.3145682215690613,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.8547466397285461,0.3753914535045624,0.2639654576778412,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.7748928666114807,0.2771616876125335,0.2648084163665771,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7234387993812561,0.222628504037857,1.0136054754257202,285.9778747558594,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.38885498046875,285.9784851074219,1.0,0.5136458277702332,1.0,1.0,0.0,1.0,-2.653475761413574,2.653470277786255,5.655348104482982e-06,2.0467920303344727,1.0,1.0,0.0,118.12814331054688,106.0,27279.56640625,0.0,1669.18310546875,1.0,283.1499938964844,284.9596252441406,291.4148254394531,293.1918029785156,293.1499938964844,293.1499938964844,283.1499938964844,29264.3125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755337655544281,1.0,0.0,0.0,3.6032395362854,3.603261947631836,8.663224662086577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.765625,0.0,1432.0130615234375,1895.4371337890625,0.0,2071.804931640625,0.8902501463890076,1.0,0.0,3.0,1.0,0.0
12303000,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.8661286234855652,0.3911794424057007,0.3532794713973999,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8210271596908569,0.3302017152309418,0.3145682215690613,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.8547466397285461,0.3753914535045624,0.2639654576778412,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.7748928666114807,0.2771616876125335,0.2648084163665771,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7234387993812561,0.222628504037857,1.0136054754257202,285.9778747558594,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.38885498046875,285.9784851074219,1.0,0.5136458277702332,1.0,1.0,0.0,1.0,-2.653475761413574,2.653470277786255,5.655348104482982e-06,2.0467920303344727,1.0,1.0,0.0,118.12814331054688,106.0,27279.56640625,0.0,1669.18310546875,1.0,283.1499938964844,284.9596252441406,291.4148254394531,293.1918029785156,293.1499938964844,293.1499938964844,283.1499938964844,29264.3125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755337655544281,1.0,0.0,0.0,3.6032395362854,3.603261947631836,8.663224662086577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.765625,0.0,1432.0130615234375,1895.4371337890625,0.0,2071.804931640625,0.8902501463890076,1.0,0.0,3.0,1.0,0.0
12303060,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.8805841207504272,0.3938718438148498,0.3554197549819946,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8342721462249756,0.3333233892917633,0.3172195255756378,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.8681458830833435,0.3772397041320801,0.2650372982025146,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.7882992029190063,0.2795066237449646,0.2667327225208282,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.7339864373207092,0.2238008975982666,1.0174981355667114,285.9834289550781,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3835144042969,285.9840393066406,1.0,0.5108586549758911,1.0,1.0,0.0,1.0,-2.6675126552581787,2.66750717163086,5.715584393328754e-06,2.0577375888824463,1.0,1.0,0.0,111.48217010498048,94.0,27659.017578125,0.0,1659.2117919921875,1.0,283.1499938964844,284.9496459960937,291.4640808105469,293.2647705078125,293.1499938964844,293.1499938964844,283.1499938964844,30417.1875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603041529655457,1.0,0.0,0.0,3.6735293865203857,3.673552513122559,9.004514822663623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.3525390625,0.0,1517.463134765625,1895.4371337890625,0.0,2115.240966796875,0.907505750656128,1.0,0.0,3.0,1.0,0.0
12303120,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.8805841207504272,0.3938718438148498,0.3554197549819946,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8342721462249756,0.3333233892917633,0.3172195255756378,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.8681458830833435,0.3772397041320801,0.2650372982025146,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.7882992029190063,0.2795066237449646,0.2667327225208282,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.7339864373207092,0.2238008975982666,1.0174981355667114,285.9834289550781,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3835144042969,285.9840393066406,1.0,0.5108586549758911,1.0,1.0,0.0,1.0,-2.6675126552581787,2.66750717163086,5.715584393328754e-06,2.0577375888824463,1.0,1.0,0.0,111.48217010498048,94.0,27659.017578125,0.0,1659.2117919921875,1.0,283.1499938964844,284.9496459960937,291.4640808105469,293.2647705078125,293.1499938964844,293.1499938964844,283.1499938964844,30417.1875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603041529655457,1.0,0.0,0.0,3.6735293865203857,3.673552513122559,9.004514822663623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.3525390625,0.0,1517.463134765625,1895.4371337890625,0.0,2115.240966796875,0.907505750656128,1.0,0.0,3.0,1.0,0.0
12303180,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.9012992978096008,0.3965279459953308,0.357449859380722,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8530948162078857,0.3364541828632355,0.3197959661483764,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8877897262573242,0.3790948987007141,0.2660528123378753,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8071665167808533,0.2818561792373657,0.2685776054859161,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.7492382526397705,0.2249822169542312,1.0210307836532593,285.98907470703125,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3786926269531,285.9896850585937,1.0,0.5065661072731018,1.0,1.0,0.0,1.0,-2.6807315349578857,2.680725574493408,5.772607437393162e-06,2.0680480003356934,1.0,1.0,0.0,102.66374206542967,82.0,28026.1796875,0.0,1637.9970703125,1.0,283.1499938964844,284.9403076171875,291.51202392578125,293.3356018066406,293.1499938964844,293.1499938964844,283.1499938964844,31556.146484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764999270439148,1.0,0.0,0.0,3.7416741847991934,3.741698265075684,9.341684403807448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.07958984375,0.0,1603.4874267578125,1895.4371337890625,0.0,2156.562744140625,0.9242403507232666,1.0,0.0,3.0,1.0,0.0
12303240,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.9012992978096008,0.3965279459953308,0.357449859380722,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8530948162078857,0.3364541828632355,0.3197959661483764,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8877897262573242,0.3790948987007141,0.2660528123378753,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8071665167808533,0.2818561792373657,0.2685776054859161,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.7492382526397705,0.2249822169542312,1.0210307836532593,285.98907470703125,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3786926269531,285.9896850585937,1.0,0.5065661072731018,1.0,1.0,0.0,1.0,-2.6807315349578857,2.680725574493408,5.772607437393162e-06,2.0680480003356934,1.0,1.0,0.0,102.66374206542967,82.0,28026.1796875,0.0,1637.9970703125,1.0,283.1499938964844,284.9403076171875,291.51202392578125,293.3356018066406,293.1499938964844,293.1499938964844,283.1499938964844,31556.146484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764999270439148,1.0,0.0,0.0,3.7416741847991934,3.741698265075684,9.341684403807448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.07958984375,0.0,1603.4874267578125,1895.4371337890625,0.0,2156.562744140625,0.9242403507232666,1.0,0.0,3.0,1.0,0.0
12303300,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.9147436618804932,0.3978374600410461,0.3584326803684234,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.8649898767471313,0.3380199372768402,0.3210664391517639,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.9000716209411621,0.3800216615200043,0.2665470242500305,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8181061744689941,0.2830302119255066,0.2694809138774872,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7589617371559143,0.2255744934082031,1.0227149724960327,285.989990234375,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3764038085937,285.9903564453125,1.0,0.5040555596351624,1.0,1.0,0.0,1.0,-2.687142848968506,2.6871368885040283,5.800370217912132e-06,2.0730502605438232,1.0,1.0,0.0,97.7351303100586,82.0,28214.802734375,0.0,1624.637451171875,1.0,283.1499938964844,284.9329833984375,291.53570556640625,293.3710632324219,293.1499938964844,293.1499938964844,283.1499938964844,32256.015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672839760780334,1.0,0.0,0.0,3.782938957214356,3.782963752746582,9.548870139042265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.9716796875,0.0,1657.126953125,1895.4371337890625,0.0,2176.75830078125,0.9315637946128844,1.0,0.0,3.0,1.0,0.0
12303360,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.9311615228652954,0.3991337418556213,0.3593911826610565,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.8788335919380188,0.3395847380161285,0.3223248720169067,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.9148151278495787,0.3809469640254974,0.2670313715934753,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.8300713300704956,0.2842026948928833,0.2703719735145569,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7703641057014465,0.2261668294668197,1.0243502855300903,285.9947204589844,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3741760253906,285.99530029296875,1.0,0.5013718605041504,1.0,1.0,0.0,1.0,-2.693424940109253,2.6934192180633545,5.8276400523027405e-06,2.0779528617858887,1.0,1.0,0.0,92.56969451904295,70.0,28382.623046875,0.0,1609.9356689453125,1.0,283.1499938964844,284.93145751953125,291.55859375,293.4044494628906,293.1499938964844,293.1499938964844,283.1499938964844,32685.525390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694879770278931,1.0,0.0,0.0,3.80804181098938,3.8080668449401855,9.676018635218495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.99462890625,0.0,1690.3355712890625,1895.4371337890625,0.0,2196.29248046875,0.9405423998832704,1.0,0.0,3.0,1.0,0.0
12303420,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.9692263007164,0.4016759395599365,0.3612506687641144,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.914033591747284,0.3427043259143829,0.3248166441917419,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.9535061717033386,0.3827854692935943,0.2679806351661682,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8600616455078125,0.2865372002124786,0.2721278965473175,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.7992768287658691,0.2273470759391784,1.027520775794983,286.0002746582031,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36981201171875,286.0008544921875,1.0,0.4956279695034027,1.0,1.0,0.0,1.0,-2.70571517944336,2.705709457397461,5.88118064115406e-06,2.0875465869903564,1.0,1.0,0.0,81.72883605957031,73.0,28728.521484375,0.0,1577.5660400390625,1.0,283.1499938964844,284.9229736328125,291.6033630371094,293.4709777832031,293.1499938964844,293.1499938964844,283.04998779296875,33807.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738332748413086,1.0,0.0,0.0,3.8728647232055664,3.872890472412109,1.0008244544224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.91943359375,0.0,1778.1353759765625,1895.4371337890625,0.0,2234.953369140625,0.955467700958252,1.0,0.0,3.0,1.0,0.0
12303480,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.9692263007164,0.4016759395599365,0.3612506687641144,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.914033591747284,0.3427043259143829,0.3248166441917419,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.9535061717033386,0.3827854692935943,0.2679806351661682,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8600616455078125,0.2865372002124786,0.2721278965473175,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.7992768287658691,0.2273470759391784,1.027520775794983,286.0002746582031,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36981201171875,286.0008544921875,1.0,0.4956279695034027,1.0,1.0,0.0,1.0,-2.70571517944336,2.705709457397461,5.88118064115406e-06,2.0875465869903564,1.0,1.0,0.0,81.72883605957031,73.0,28728.521484375,0.0,1577.5660400390625,1.0,283.1499938964844,284.9229736328125,291.6033630371094,293.4709777832031,293.1499938964844,293.1499938964844,283.04998779296875,33807.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738332748413086,1.0,0.0,0.0,3.8728647232055664,3.872890472412109,1.0008244544224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.91943359375,0.0,1778.1353759765625,1895.4371337890625,0.0,2234.953369140625,0.955467700958252,1.0,0.0,3.0,1.0,0.0
