time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303540,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.9889981746673584,0.4037224054336548,0.3630058169364929,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.939306914806366,0.3455372750759125,0.3273495733737945,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.9751006960868835,0.3842608034610748,0.2689248025417328,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334716796875,0.8803219199180603,0.2886205017566681,0.2739472687244415,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334716796875,0.817072331905365,0.2283202111721038,1.0311387777328491,285.9334411621094,284.95001220703125,296.5727233886719,288.6247863769531,296.57110595703125,297.36187744140625,285.9335327148437,1.0,0.4941570460796356,1.0,1.0,0.0,1.0,-2.7185375690460205,2.718531608581543,5.937293281021994e-06,2.097553014755249,1.0,1.0,0.0,76.48997497558594,76.0,29276.28125,0.0,1571.5975341796875,1.0,283.05206298828125,284.8349609375,291.6638488769531,293.5779113769531,293.1499938964844,293.1499938964844,282.75,34748.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831805348396301,1.0,0.0,0.0,3.926368236541748,3.926394939422608,1.028668293656665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.953125,0.0,1852.8533935546875,1895.4371337890625,0.0,2318.742919921875,0.9665277600288392,1.0,0.0,3.0,1.0,0.0
12303600,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.9889981746673584,0.4037224054336548,0.3630058169364929,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.939306914806366,0.3455372750759125,0.3273495733737945,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.9751006960868835,0.3842608034610748,0.2689248025417328,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334716796875,0.8803219199180603,0.2886205017566681,0.2739472687244415,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334716796875,0.817072331905365,0.2283202111721038,1.0311387777328491,285.9334411621094,284.95001220703125,296.5727233886719,288.6247863769531,296.57110595703125,297.36187744140625,285.9335327148437,1.0,0.4941570460796356,1.0,1.0,0.0,1.0,-2.7185375690460205,2.718531608581543,5.937293281021994e-06,2.097553014755249,1.0,1.0,0.0,76.48997497558594,76.0,29276.28125,0.0,1571.5975341796875,1.0,283.05206298828125,284.8349609375,291.6638488769531,293.5779113769531,293.1499938964844,293.1499938964844,282.75,34748.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831805348396301,1.0,0.0,0.0,3.926368236541748,3.926394939422608,1.028668293656665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.953125,0.0,1852.8533935546875,1895.4371337890625,0.0,2318.742919921875,0.9665277600288392,1.0,0.0,3.0,1.0,0.0
12303660,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.994095265865326,0.4044159352779388,0.3639113008975982,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.9474446177482604,0.3473081886768341,0.3291972279548645,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9806970953941344,0.3846574127674103,0.2693776190280914,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.8869096636772156,0.2898173332214355,0.2752282917499542,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.8219854831695557,0.2286296933889389,1.0331177711486816,285.72076416015625,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3464050292969,285.7187805175781,1.0,0.4945061802864074,1.0,1.0,0.0,1.0,-2.7263150215148926,2.726309061050415,5.971668088022852e-06,2.1037209033966064,1.0,1.0,0.0,75.33749389648438,76.0,30160.62109375,0.0,1577.349853515625,1.0,282.7596740722656,284.5876159667969,291.7416687011719,293.74725341796875,293.1499938964844,293.1499938964844,282.75,35204.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011038899421692,1.0,0.0,0.0,3.952064752578736,3.952091693878174,1.0421767910884228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.04833984375,0.0,1889.4705810546875,1895.4371337890625,0.0,2481.522216796875,0.9726414084434508,1.0,0.0,3.0,1.0,0.0
12303720,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165222167969,0.9940801858901978,0.4044771790504455,0.3639567792415619,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.9475913047790528,0.3475174009799957,0.3293949961662292,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.9806550145149232,0.3846744298934936,0.2693883776664734,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.8869938850402832,0.2899496257305145,0.2753556072711944,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.8219571709632874,0.2286417633295059,1.0331951379776,285.7165222167969,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3440246582031,285.7154846191406,1.0,0.4946126043796539,1.0,1.0,0.0,1.0,-2.7268664836883545,2.726860284805298,5.974107807560358e-06,2.1041576862335205,1.0,1.0,0.0,75.3731689453125,79.0,30190.142578125,0.0,1578.304443359375,1.0,282.7560119628906,284.5829162597656,291.73748779296875,293.7382507324219,293.1499938964844,293.1499938964844,282.45001220703125,35252.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020631670951843,1.0,0.0,0.0,3.954748153686523,3.954775094985962,1.04359253327857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.3212890625,0.0,1893.3218994140625,1895.4371337890625,0.0,2490.303466796875,0.9732797741889954,1.0,0.0,3.0,1.0,0.0
12303780,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.9901014566421508,0.404235690832138,0.3639768362045288,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.9435372352600098,0.3487232029438019,0.3307418525218963,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915771484375,0.9758796095848083,0.3841767013072967,0.2692165672779083,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.883166491985321,0.2905707955360412,0.2761411666870117,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8178303241729736,0.2283127158880233,1.0326308012008667,285.49151611328125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3198547363281,285.4903869628906,1.0,0.4957980215549469,1.0,1.0,0.0,1.0,-2.72857403755188,2.7285680770874023,5.981855792924762e-06,2.105599403381348,1.0,1.0,0.0,76.73888397216797,82.0,31029.70703125,0.0,1587.0997314453125,1.0,282.4559631347656,284.3256225585937,291.765869140625,293.8285217285156,293.1499938964844,293.1499938964844,282.1499938964844,35554.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185327649116516,1.0,0.0,0.0,3.9716620445251465,3.971689224243164,1.0525380957915331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.9140625,0.0,1917.71826171875,1895.4371337890625,0.0,2641.981689453125,0.977303147315979,1.0,0.0,3.0,1.0,0.0
12303840,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.9901014566421508,0.404235690832138,0.3639768362045288,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.9435372352600098,0.3487232029438019,0.3307418525218963,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915771484375,0.9758796095848083,0.3841767013072967,0.2692165672779083,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.883166491985321,0.2905707955360412,0.2761411666870117,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8178303241729736,0.2283127158880233,1.0326308012008667,285.49151611328125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3198547363281,285.4903869628906,1.0,0.4957980215549469,1.0,1.0,0.0,1.0,-2.72857403755188,2.7285680770874023,5.981855792924762e-06,2.105599403381348,1.0,1.0,0.0,76.73888397216797,82.0,31029.70703125,0.0,1587.0997314453125,1.0,282.4559631347656,284.3256225585937,291.765869140625,293.8285217285156,293.1499938964844,293.1499938964844,282.1499938964844,35554.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185327649116516,1.0,0.0,0.0,3.9716620445251465,3.971689224243164,1.0525380957915331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.9140625,0.0,1917.71826171875,1895.4371337890625,0.0,2641.981689453125,0.977303147315979,1.0,0.0,3.0,1.0,0.0
12303900,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33514404296875,0.9864372611045836,0.403937816619873,0.3638458251953125,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.9393556714057922,0.3491632342338562,0.3312723934650421,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.9715808629989624,0.3837574422359466,0.2690173983573913,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370361328125,0.8794625401496887,0.2907270193099975,0.2763979732990265,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8141576051712036,0.2279974222183227,1.031712770462036,285.3351135253906,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3075256347656,285.32598876953125,1.0,0.4964916706085205,1.0,1.0,0.0,1.0,-2.7280216217041016,2.728015661239624,5.979517936793855e-06,2.105212688446045,1.0,1.0,0.0,77.86434936523438,82.0,31882.81640625,0.0,1591.540771484375,1.0,282.1932983398437,284.12567138671875,291.8054504394531,293.96893310546875,293.1499938964844,293.1499938964844,282.1499938964844,35656.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282591700553894,1.0,0.0,0.0,3.977344036102295,3.977371215820313,1.0555519338595332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.69677734375,0.0,1925.9609375,1895.4371337890625,0.0,2732.246337890625,0.978654682636261,1.0,0.0,3.0,1.0,0.0
12303960,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.9815841913223268,0.403533399105072,0.3635264635086059,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.9338555335998536,0.3495073616504669,0.331661969423294,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.9659898281097412,0.3832407593727112,0.2686997652053833,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.8747252225875854,0.2907924056053161,0.2765290141105652,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.8094546794891357,0.2275933921337127,1.0302600860595703,285.29083251953125,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.2948303222656,285.2899169921875,1.0,0.4971767961978912,1.0,1.0,0.0,1.0,-2.726137399673462,2.7261314392089844,5.971326572762337e-06,2.103789806365967,1.0,1.0,0.0,79.25440979003906,85.0,32014.181640625,0.0,1595.295654296875,1.0,282.1559753417969,284.07977294921875,291.786376953125,293.9072265625,293.1499938964844,293.1499938964844,281.8500061035156,35735.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318275809288025,1.0,0.0,0.0,3.981725454330444,3.981752872467041,1.0578787623671817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.5888671875,0.0,1932.332763671875,1895.4371337890625,0.0,2765.465087890625,0.979696810245514,1.0,0.0,3.0,1.0,0.0
12304020,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9708703756332396,0.402541309595108,0.3628296256065368,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9224215149879456,0.3500374853610992,0.3323453068733215,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9538527727127076,0.3820718824863434,0.2680212259292602,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8650573492050171,0.2907753884792328,0.2766929268836975,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7993310689926147,0.226643905043602,1.0268481969833374,285.0944519042969,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2706604003906,285.0934143066406,1.0,0.4985503852367401,1.0,1.0,0.0,1.0,-2.7214043140411377,2.72139859199524,5.950706963631092e-06,2.1001830101013184,1.0,1.0,0.0,82.23428344726562,88.0,33001.94140625,0.0,1602.3291015625,1.0,281.8558349609375,283.8359375,291.81085205078125,293.9913635253906,293.1499938964844,293.1499938964844,281.54998779296875,35842.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844084620475769,1.0,0.0,0.0,3.9877078533172607,3.9877352714538574,1.0610600611471457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.11181640625,0.0,1941.0557861328125,1895.4371337890625,0.0,2879.900634765625,0.981119692325592,1.0,0.0,3.0,1.0,0.0
12304080,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9708703756332396,0.402541309595108,0.3628296256065368,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9224215149879456,0.3500374853610992,0.3323453068733215,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9538527727127076,0.3820718824863434,0.2680212259292602,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8650573492050171,0.2907753884792328,0.2766929268836975,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7993310689926147,0.226643905043602,1.0268481969833374,285.0944519042969,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2706604003906,285.0934143066406,1.0,0.4985503852367401,1.0,1.0,0.0,1.0,-2.7214043140411377,2.72139859199524,5.950706963631092e-06,2.1001830101013184,1.0,1.0,0.0,82.23428344726562,88.0,33001.94140625,0.0,1602.3291015625,1.0,281.8558349609375,283.8359375,291.81085205078125,293.9913635253906,293.1499938964844,293.1499938964844,281.54998779296875,35842.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844084620475769,1.0,0.0,0.0,3.9877078533172607,3.9877352714538574,1.0610600611471457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.11181640625,0.0,1941.0557861328125,1895.4371337890625,0.0,2879.900634765625,0.981119692325592,1.0,0.0,3.0,1.0,0.0
12304140,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9587395191192628,0.4012314975261688,0.3618626892566681,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9108167886734008,0.3503292500972748,0.3328123986721039,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9405624866485596,0.3806774020195007,0.2671930491924286,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.855230450630188,0.2905446588993072,0.2766619920730591,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7887856960296631,0.2255064398050308,1.0226095914840698,284.8987121582031,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2472839355469,284.89764404296875,1.0,0.4998123943805694,1.0,1.0,0.0,1.0,-2.714679479598999,2.714673519134521,5.921390766161494e-06,2.095020532608032,0.9987860918045044,0.9987860918045044,0.0,85.44949340820312,91.0,34010.7421875,0.0,1607.560791015625,1.0,281.55584716796875,283.59503173828125,291.834716796875,294.07635498046875,293.1499938964844,293.1499938964844,281.25,35940.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856020987033844,1.0,0.0,0.0,3.990377426147461,3.9904048442840576,1.0624811466186657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.6982421875,0.0,1945.3648681640625,1895.4371337890625,0.0,2991.693359375,0.9817796349525452,1.0,0.0,3.0,1.0,0.0
12304200,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9587395191192628,0.4012314975261688,0.3618626892566681,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9108167886734008,0.3503292500972748,0.3328123986721039,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9405624866485596,0.3806774020195007,0.2671930491924286,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.855230450630188,0.2905446588993072,0.2766619920730591,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7887856960296631,0.2255064398050308,1.0226095914840698,284.8987121582031,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2472839355469,284.89764404296875,1.0,0.4998123943805694,1.0,1.0,0.0,1.0,-2.714679479598999,2.714673519134521,5.921390766161494e-06,2.095020532608032,0.9987860918045044,0.9987860918045044,0.0,85.44949340820312,91.0,34010.7421875,0.0,1607.560791015625,1.0,281.55584716796875,283.59503173828125,291.834716796875,294.07635498046875,293.1499938964844,293.1499938964844,281.25,35940.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856020987033844,1.0,0.0,0.0,3.990377426147461,3.9904048442840576,1.0624811466186657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.6982421875,0.0,1945.3648681640625,1895.4371337890625,0.0,2991.693359375,0.9817796349525452,1.0,0.0,3.0,1.0,0.0
12304260,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.94586580991745,0.3996390402317047,0.3606433868408203,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70623779296875,0.9002287983894348,0.3504181504249573,0.3330879509449005,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.9270589351654052,0.3790939748287201,0.2662330269813537,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.8457754850387573,0.2901367843151092,0.2764630913734436,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066650390625,0.7784581184387207,0.2242244035005569,1.0177106857299805,284.7061462402344,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2250061035156,284.7049865722656,1.0,0.5009175539016724,1.0,1.0,0.0,1.0,-2.7062668800354004,2.706261157989502,5.884762686036993e-06,2.0885350704193115,0.993911623954773,0.993911623954773,0.0,88.76163482666016,94.0,35069.59765625,0.0,1610.7861328125,1.0,281.2558288574219,283.360107421875,291.8572082519531,294.1643371582031,293.1499938964844,293.1499938964844,280.95001220703125,36100.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682882785797119,1.0,0.0,0.0,3.9871902465820312,3.987217664718628,1.0607844842525085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.09130859375,0.0,1942.48779296875,1895.4371337890625,0.0,3106.75341796875,0.9811494946479796,1.0,0.0,3.0,1.0,0.0
12304320,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.94586580991745,0.3996390402317047,0.3606433868408203,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70623779296875,0.9002287983894348,0.3504181504249573,0.3330879509449005,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.9270589351654052,0.3790939748287201,0.2662330269813537,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.8457754850387573,0.2901367843151092,0.2764630913734436,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066650390625,0.7784581184387207,0.2242244035005569,1.0177106857299805,284.7061462402344,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2250061035156,284.7049865722656,1.0,0.5009175539016724,1.0,1.0,0.0,1.0,-2.7062668800354004,2.706261157989502,5.884762686036993e-06,2.0885350704193115,0.993911623954773,0.993911623954773,0.0,88.76163482666016,94.0,35069.59765625,0.0,1610.7861328125,1.0,281.2558288574219,283.360107421875,291.8572082519531,294.1643371582031,293.1499938964844,293.1499938964844,280.95001220703125,36100.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682882785797119,1.0,0.0,0.0,3.9871902465820312,3.987217664718628,1.0607844842525085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.09130859375,0.0,1942.48779296875,1895.4371337890625,0.0,3106.75341796875,0.9811494946479796,1.0,0.0,3.0,1.0,0.0
12304380,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116577148437,0.932673156261444,0.3976858854293823,0.3591309785842895,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5117492675781,0.8903188109397888,0.3503015637397766,0.3331761956214905,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.9140499830245972,0.3773133754730224,0.2651414573192596,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51190185546875,0.8367947340011597,0.2895537614822387,0.2761041224002838,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.7685598731040955,0.2228174954652786,1.0122514963150024,284.5116577148437,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2038269042969,284.5104064941406,1.0,0.5018471479415894,1.0,1.0,0.0,1.0,-2.696253538131714,2.6962478160858154,5.841271104145562e-06,2.080795764923096,0.9864309430122375,0.9864309430122375,0.0,92.1197280883789,97.0,36068.96875,0.0,1611.9010009765625,1.0,280.95587158203125,283.1253662109375,291.8731384277344,294.2439880371094,293.1499938964844,293.1499938964844,280.6499938964844,36281.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805859088897705,1.0,0.0,0.0,3.97741961479187,3.977447032928467,1.0555919516264112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.31298828125,0.0,1931.1533203125,1895.4371337890625,0.0,3222.071044921875,0.979044497013092,1.0,0.0,3.0,1.0,0.0
12304440,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116577148437,0.932673156261444,0.3976858854293823,0.3591309785842895,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5117492675781,0.8903188109397888,0.3503015637397766,0.3331761956214905,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.9140499830245972,0.3773133754730224,0.2651414573192596,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51190185546875,0.8367947340011597,0.2895537614822387,0.2761041224002838,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.7685598731040955,0.2228174954652786,1.0122514963150024,284.5116577148437,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2038269042969,284.5104064941406,1.0,0.5018471479415894,1.0,1.0,0.0,1.0,-2.696253538131714,2.6962478160858154,5.841271104145562e-06,2.080795764923096,0.9864309430122375,0.9864309430122375,0.0,92.1197280883789,97.0,36068.96875,0.0,1611.9010009765625,1.0,280.95587158203125,283.1253662109375,291.8731384277344,294.2439880371094,293.1499938964844,293.1499938964844,280.6499938964844,36281.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805859088897705,1.0,0.0,0.0,3.97741961479187,3.977447032928467,1.0555919516264112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.31298828125,0.0,1931.1533203125,1895.4371337890625,0.0,3222.071044921875,0.979044497013092,1.0,0.0,3.0,1.0,0.0
12304500,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3626403808594,0.926304817199707,0.3965949714183807,0.3583051264286041,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3633117675781,0.8856724500656128,0.3501790463924408,0.3331822156906128,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629150390625,0.9081424474716188,0.3763648867607116,0.2645763456821441,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.364501953125,0.8326086401939392,0.2892088592052459,0.2758916914463043,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36669921875,0.763936460018158,0.2220800369977951,1.0094287395477295,284.36260986328125,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1939697265625,284.3531188964844,1.0,0.502253532409668,1.0,1.0,0.0,1.0,-2.6909425258636475,2.69093656539917,5.818249519506935e-06,2.0766818523406982,0.9810748100280762,0.9810748100280762,0.0,93.76438903808594,97.0,36969.859375,0.0,1611.8575439453125,1.0,280.6932678222656,282.9351501464844,291.9059753417969,294.3827819824219,293.1499938964844,293.1499938964844,280.6499938964844,36389.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892202973365784,1.0,0.0,0.0,3.969916582107544,3.9699440002441406,1.0516132533666678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.1044921875,0.0,1922.2430419921875,1895.4371337890625,0.0,3302.914794921875,0.9773880243301392,1.0,0.0,3.0,1.0,0.0
12304560,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153686523437,0.919617772102356,0.3953869342803955,0.3572967052459717,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3154602050781,0.8808010220527649,0.3499782681465149,0.3330736458301544,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153991699219,0.902273416519165,0.3753344118595123,0.263914555311203,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.31561279296875,0.8282337188720703,0.2887970507144928,0.2755845487117767,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31591796875,0.7591691017150879,0.2212912291288375,1.006277322769165,284.3153686523437,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1839904785156,284.3140869140625,1.0,0.5025904178619385,1.0,1.0,0.0,1.0,-2.6846494674682617,2.684643745422364,5.791030162072275e-06,2.0718069076538086,0.9763228893280028,0.9763228893280028,0.0,95.49917602539062,100.0,37003.73046875,0.0,1610.8221435546875,1.0,280.65582275390625,282.8910827636719,291.8815612792969,294.3124084472656,293.1499938964844,293.1499938964844,280.3500061035156,36485.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923999667167664,1.0,0.0,0.0,3.960211515426636,3.960238695144653,1.0464779052199449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.2353515625,0.0,1910.3946533203125,1895.4371337890625,0.0,3332.64453125,0.9752761125564576,1.0,0.0,3.0,1.0,0.0
12304620,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11822509765625,0.9073803424835204,0.3928084373474121,0.3552014529705047,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183166503906,0.8717182278633118,0.3494507074356079,0.3327794075012207,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1182556152344,0.8915323615074158,0.3731821477413177,0.2625615000724792,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.11846923828125,0.819972038269043,0.2878708243370056,0.2749055325984955,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1188049316406,0.7503024339675903,0.2196438163518905,0.9997676610946656,284.11822509765625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1648254394531,284.1168518066406,1.0,0.5031466484069824,1.0,1.0,0.0,1.0,-2.671514749526977,2.671509027481079,5.734380920330295e-06,2.061611652374268,0.9635812640190125,0.9635812640190125,0.0,98.88069152832033,103.0,37869.05078125,0.0,1607.5687255859375,1.0,280.3560791015625,282.65869140625,291.88287353515625,294.36962890625,293.1499938964844,293.1499938964844,280.04998779296875,36718.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034674167633056,1.0,0.0,0.0,3.9344658851623535,3.934493064880371,1.0329156339139445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.01513671875,0.0,1879.0771484375,1895.4371337890625,0.0,3435.8837890625,0.969603955745697,1.0,0.0,3.0,1.0,0.0
12304680,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11822509765625,0.9073803424835204,0.3928084373474121,0.3552014529705047,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183166503906,0.8717182278633118,0.3494507074356079,0.3327794075012207,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1182556152344,0.8915323615074158,0.3731821477413177,0.2625615000724792,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.11846923828125,0.819972038269043,0.2878708243370056,0.2749055325984955,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1188049316406,0.7503024339675903,0.2196438163518905,0.9997676610946656,284.11822509765625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1648254394531,284.1168518066406,1.0,0.5031466484069824,1.0,1.0,0.0,1.0,-2.671514749526977,2.671509027481079,5.734380920330295e-06,2.061611652374268,0.9635812640190125,0.9635812640190125,0.0,98.88069152832033,103.0,37869.05078125,0.0,1607.5687255859375,1.0,280.3560791015625,282.65869140625,291.88287353515625,294.36962890625,293.1499938964844,293.1499938964844,280.04998779296875,36718.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034674167633056,1.0,0.0,0.0,3.9344658851623535,3.934493064880371,1.0329156339139445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.01513671875,0.0,1879.0771484375,1895.4371337890625,0.0,3435.8837890625,0.969603955745697,1.0,0.0,3.0,1.0,0.0
12304740,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.91943359375,0.8964592218399048,0.3899857997894287,0.3528850674629211,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.863099217414856,0.3487256467342376,0.332300454378128,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.8812597990036011,0.3708704710006714,0.2611001431941986,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197082519531,0.8118342757225037,0.2867828905582428,0.2740748226642608,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200439453125,0.7419458031654358,0.2178811579942703,0.9927447438240052,283.91943359375,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1470947265625,283.9179992675781,1.0,0.503523588180542,1.0,1.0,0.0,1.0,-2.656963348388672,2.656957626342773,5.671905910276109e-06,2.0502967834472656,0.9481841921806335,0.9481841921806335,0.0,102.24781799316406,106.0,38759.04296875,0.0,1602.25537109375,1.0,280.0562744140625,282.4342956542969,291.8800354003906,294.4232482910156,293.1499938964844,293.1499938964844,279.75,36992.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141414165496826,1.0,0.0,0.0,3.8987224102020255,3.8987491130828857,1.014233475871151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.1474609375,0.0,1835.8248291015625,1895.4371337890625,0.0,3534.996826171875,0.9617119431495668,1.0,0.0,3.0,1.0,0.0
12304800,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.91943359375,0.8964592218399048,0.3899857997894287,0.3528850674629211,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.863099217414856,0.3487256467342376,0.332300454378128,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.8812597990036011,0.3708704710006714,0.2611001431941986,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197082519531,0.8118342757225037,0.2867828905582428,0.2740748226642608,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200439453125,0.7419458031654358,0.2178811579942703,0.9927447438240052,283.91943359375,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1470947265625,283.9179992675781,1.0,0.503523588180542,1.0,1.0,0.0,1.0,-2.656963348388672,2.656957626342773,5.671905910276109e-06,2.0502967834472656,0.9481841921806335,0.9481841921806335,0.0,102.24781799316406,106.0,38759.04296875,0.0,1602.25537109375,1.0,280.0562744140625,282.4342956542969,291.8800354003906,294.4232482910156,293.1499938964844,293.1499938964844,279.75,36992.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141414165496826,1.0,0.0,0.0,3.8987224102020255,3.8987491130828857,1.014233475871151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.1474609375,0.0,1835.8248291015625,1895.4371337890625,0.0,3534.996826171875,0.9617119431495668,1.0,0.0,3.0,1.0,0.0
12304860,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.72296142578125,0.886439323425293,0.3870568573474884,0.350471556186676,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.8552467226982117,0.3478443622589111,0.3316717445850372,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7229919433594,0.8718486428260803,0.3684938251972198,0.2595934569835663,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232666015625,0.8039097189903259,0.2855887115001678,0.2731403410434723,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236633300781,0.7343328595161438,0.2160844653844833,0.9855476021766664,283.72296142578125,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1312255859375,283.7213439941406,1.0,0.5037252902984619,1.0,1.0,0.0,1.0,-2.6417269706726074,2.641721248626709,5.606829745374853e-06,2.03843641281128,0.930830717086792,0.930830717086792,0.0,105.46216583251952,106.0,39573.5390625,0.0,1595.318359375,1.0,279.75762939453125,282.2145080566406,291.8746643066406,294.47314453125,293.1499938964844,293.1499938964844,279.75,37307.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242376089096068,1.0,0.0,0.0,3.8531885147094727,3.853214740753174,9.906808600135264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.6865234375,0.0,1781.5189208984375,1895.4371337890625,0.0,3628.212890625,0.9516573548316956,1.0,0.0,3.0,1.0,0.0
12304920,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7216796875,0.8860269784927368,0.3869431316852569,0.3503658771514892,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7217712402344,0.8549260497093201,0.3478112816810608,0.331641137599945,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7217102050781,0.8714638352394104,0.3684008717536926,0.2595277428627014,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.721923828125,0.8035757541656494,0.2855420112609863,0.2730977833271026,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7222595214844,0.734021008014679,0.216012105345726,0.9852352142333984,283.7216796875,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.13067626953125,283.7203063964844,1.0,0.5037299394607544,1.0,1.0,0.0,1.0,-2.6410574913024902,2.641052007675171,5.603974386758637e-06,2.0379128456115723,0.9301589131355286,0.9301589131355286,0.0,105.59600067138672,109.0,39563.27734375,0.0,1594.9814453125,1.0,279.7565612792969,282.21368408203125,291.87139892578125,294.4667663574219,293.1499938964844,293.1499938964844,279.45001220703125,37317.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924239218235016,1.0,0.0,0.0,3.851087808609009,3.85111403465271,9.896009487420088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.02392578125,0.0,1779.0048828125,1895.4371337890625,0.0,3628.227783203125,0.9511928558349608,1.0,0.0,3.0,1.0,0.0
12304980,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277099609375,0.8760396838188171,0.3837301135063171,0.3476797938346863,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.8472114205360413,0.3467304408550262,0.3308194279670715,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.8621911406517029,0.3657982647418976,0.2578580975532532,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5279235839844,0.7954474091529846,0.2841694056987762,0.2719912827014923,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5282592773437,0.7264413833618164,0.2140571177005767,0.9773156642913818,283.5277099609375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1147766113281,283.5264892578125,1.0,0.5037829279899597,1.0,1.0,0.0,1.0,-2.623991012573242,2.623985528945923,5.531517672352493e-06,2.024614095687866,0.909576952457428,0.909576952457428,0.0,108.90826416015624,112.0,40287.43359375,0.0,1585.9766845703125,1.0,279.4569091796875,281.9994506835937,291.85906982421875,294.5011291503906,293.1499938964844,293.1499938964844,279.1499938964844,37701.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93337082862854,1.0,0.0,0.0,3.7892720699310303,3.789297580718994,9.580867299519014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.7578125,0.0,1706.9215087890625,1895.4371337890625,0.0,3711.99951171875,0.9375589489936828,1.0,0.0,3.0,1.0,0.0
12305040,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277099609375,0.8760396838188171,0.3837301135063171,0.3476797938346863,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.8472114205360413,0.3467304408550262,0.3308194279670715,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.8621911406517029,0.3657982647418976,0.2578580975532532,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5279235839844,0.7954474091529846,0.2841694056987762,0.2719912827014923,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5282592773437,0.7264413833618164,0.2140571177005767,0.9773156642913818,283.5277099609375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1147766113281,283.5264892578125,1.0,0.5037829279899597,1.0,1.0,0.0,1.0,-2.623991012573242,2.623985528945923,5.531517672352493e-06,2.024614095687866,0.909576952457428,0.909576952457428,0.0,108.90826416015624,112.0,40287.43359375,0.0,1585.9766845703125,1.0,279.4569091796875,281.9994506835937,291.85906982421875,294.5011291503906,293.1499938964844,293.1499938964844,279.1499938964844,37701.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93337082862854,1.0,0.0,0.0,3.7892720699310303,3.789297580718994,9.580867299519014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.7578125,0.0,1706.9215087890625,1895.4371337890625,0.0,3711.99951171875,0.9375589489936828,1.0,0.0,3.0,1.0,0.0
12305100,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3856201171875,0.8713836669921875,0.3821131289005279,0.3463504016399383,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3861694335937,0.8436379432678223,0.346152514219284,0.330387145280838,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3858642578125,0.8578842878341675,0.3644760251045227,0.2570225596427917,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.387451171875,0.7916208505630493,0.2834559082984924,0.2714223563671112,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3898620605469,0.7228342294692993,0.2130676209926605,0.973325788974762,283.38555908203125,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.10711669921875,283.3757019042969,1.0,0.5037702322006226,1.0,1.0,0.0,1.0,-2.615392208099365,2.615386724472046,5.495172899827594e-06,2.017904996871948,0.897781491279602,0.897781491279602,0.0,110.50425720214844,112.0,41049.890625,0.0,1581.1419677734375,1.0,279.19805908203125,281.8292236328125,291.8769836425781,294.61669921875,293.1499938964844,293.1499938964844,279.1499938964844,37932.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399312138557434,1.0,0.0,0.0,3.752428770065308,3.752454280853272,9.39546396239166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.78564453125,0.0,1665.005126953125,1895.4371337890625,0.0,3771.819091796875,0.929417848587036,1.0,0.0,3.0,1.0,0.0
12305160,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3399353027344,0.866603672504425,0.3804281949996948,0.3448991775512695,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3399963378906,0.8399613499641418,0.3455109000205993,0.3298596441745758,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3399658203125,0.8534818887710571,0.3630942404270172,0.2561117112636566,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3401184082031,0.7876681685447693,0.2826908528804779,0.2707777619361877,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.34039306640625,0.719078779220581,0.2120421081781387,0.9690919518470764,283.3399353027344,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.09930419921875,283.3390197753906,1.0,0.5037097930908203,1.0,1.0,0.0,1.0,-2.6060585975646973,2.606053113937378,5.455869995785179e-06,2.0106289386749268,0.8865395188331604,0.8865395188331604,0.0,112.16468048095705,115.0,40924.73046875,0.0,1575.59619140625,1.0,279.1573791503906,281.7943725585937,291.8444519042969,294.52783203125,293.1499938964844,293.1499938964844,279.45001220703125,38154.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415188431739808,1.0,0.0,0.0,3.71058988571167,3.710614681243897,9.18711577924114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.42138671875,0.0,1618.0140380859375,1895.4371337890625,0.0,3786.246337890625,0.9202481508255004,1.0,0.0,3.0,1.0,0.0
12305220,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5421142578125,0.8603562712669373,0.3790081739425659,0.3431679904460907,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5419616699219,0.8352940678596497,0.3454678058624267,0.3295337259769439,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.54205322265625,0.8476595282554626,0.3618486523628235,0.2549752593040466,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5415954589844,0.782487690448761,0.2822169661521911,0.2701007425785064,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5409240722656,0.7137305736541748,0.2108663767576217,0.9629783630371094,283.5421142578125,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.0971069335937,283.5450439453125,1.0,0.5038563013076782,1.0,1.0,0.0,1.0,-2.5940492153167725,2.594043731689453,5.4051188271841966e-06,2.0010740756988525,0.8693378567695618,0.8693378567695618,0.0,114.5468292236328,103.0,39507.72265625,0.0,1569.591796875,1.0,279.4422912597656,282.04010009765625,291.73846435546875,294.26513671875,293.1499938964844,293.1499938964844,279.75,38210.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237170219421388,1.0,0.0,0.0,3.6273677349090576,3.627391815185547,8.779634868005814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.40576171875,0.0,1524.5704345703125,1895.4371337890625,0.0,3623.421142578125,0.9017727375030518,1.0,0.0,3.0,1.0,0.0
12305280,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5421142578125,0.8603562712669373,0.3790081739425659,0.3431679904460907,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5419616699219,0.8352940678596497,0.3454678058624267,0.3295337259769439,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.54205322265625,0.8476595282554626,0.3618486523628235,0.2549752593040466,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5415954589844,0.782487690448761,0.2822169661521911,0.2701007425785064,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5409240722656,0.7137305736541748,0.2108663767576217,0.9629783630371094,283.5421142578125,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.0971069335937,283.5450439453125,1.0,0.5038563013076782,1.0,1.0,0.0,1.0,-2.5940492153167725,2.594043731689453,5.4051188271841966e-06,2.0010740756988525,0.8693378567695618,0.8693378567695618,0.0,114.5468292236328,103.0,39507.72265625,0.0,1569.591796875,1.0,279.4422912597656,282.04010009765625,291.73846435546875,294.26513671875,293.1499938964844,293.1499938964844,279.75,38210.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237170219421388,1.0,0.0,0.0,3.6273677349090576,3.627391815185547,8.779634868005814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.40576171875,0.0,1524.5704345703125,1895.4371337890625,0.0,3623.421142578125,0.9017727375030518,1.0,0.0,3.0,1.0,0.0
12305340,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685241699219,0.867625892162323,0.3791403770446777,0.3428569436073303,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.76837158203125,0.842771053314209,0.3466382622718811,0.3302237689495086,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684631347656,0.8546309471130371,0.3619946837425232,0.2547502517700195,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679748535156,0.789740800857544,0.2828365266323089,0.2702895402908325,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7672119140625,0.719186544418335,0.2107034176588058,0.9604140520095824,283.7685546875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1071472167969,283.77178955078125,1.0,0.500144362449646,1.0,1.0,0.0,1.0,-2.591374158859253,2.5913689136505127,5.393632818595506e-06,1.9988396167755127,0.8553771376609802,0.8553771376609802,0.0,110.09548950195312,91.0,38164.1796875,0.0,1546.25537109375,1.0,279.7412109375,282.30615234375,291.70880126953125,294.1321105957031,293.1499938964844,293.1499938964844,280.04998779296875,38095.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903769075870514,1.0,0.0,0.0,3.548139810562134,3.5481631755828857,8.400298838751041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.591796875,0.0,1438.007080078125,1895.4371337890625,0.0,3438.69189453125,0.884097695350647,1.0,0.0,3.0,1.0,0.0
