time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305400,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685241699219,0.867625892162323,0.3791403770446777,0.3428569436073303,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.76837158203125,0.842771053314209,0.3466382622718811,0.3302237689495086,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684631347656,0.8546309471130371,0.3619946837425232,0.2547502517700195,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679748535156,0.789740800857544,0.2828365266323089,0.2702895402908325,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7672119140625,0.719186544418335,0.2107034176588058,0.9604140520095824,283.7685546875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1071472167969,283.77178955078125,1.0,0.500144362449646,1.0,1.0,0.0,1.0,-2.591374158859253,2.5913689136505127,5.393632818595506e-06,1.9988396167755127,0.8553771376609802,0.8553771376609802,0.0,110.09548950195312,91.0,38164.1796875,0.0,1546.25537109375,1.0,279.7412109375,282.30615234375,291.70880126953125,294.1321105957031,293.1499938964844,293.1499938964844,280.04998779296875,38095.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903769075870514,1.0,0.0,0.0,3.548139810562134,3.5481631755828857,8.400298838751041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.591796875,0.0,1438.007080078125,1895.4371337890625,0.0,3438.69189453125,0.884097695350647,1.0,0.0,3.0,1.0,0.0
12305460,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947509765625,0.8840659260749817,0.3799141347408294,0.3431195020675659,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945983886719,0.8588213920593262,0.3484455943107605,0.3314672708511352,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9946594238281,0.8705507516860962,0.3628928065299988,0.2550165355205536,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99420166015625,0.8054504990577698,0.2841194570064544,0.2710290849208832,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934387207031,0.7315079569816589,0.2111946046352386,0.9603930711746216,283.9947509765625,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1226501464844,283.9979858398437,1.0,0.4947525560855865,1.0,1.0,0.0,1.0,-2.59436297416687,2.59435772895813,5.405814590631053e-06,2.0010125637054443,0.8444254398345947,0.8444254398345947,0.0,101.82192993164062,79.0,36930.52734375,0.0,1513.759521484375,1.0,280.0404968261719,282.5726623535156,291.7013244628906,294.04248046875,293.1499938964844,293.1499938964844,280.3500061035156,37869.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861533403396606,1.0,0.0,0.0,3.4769845008850098,3.4770073890686035,8.066754162427969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.7421875,0.0,1362.3914794921875,1895.4371337890625,0.0,3274.216064453125,0.868169367313385,1.0,0.0,3.0,1.0,0.0
12305520,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947509765625,0.8840659260749817,0.3799141347408294,0.3431195020675659,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945983886719,0.8588213920593262,0.3484455943107605,0.3314672708511352,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9946594238281,0.8705507516860962,0.3628928065299988,0.2550165355205536,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99420166015625,0.8054504990577698,0.2841194570064544,0.2710290849208832,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934387207031,0.7315079569816589,0.2111946046352386,0.9603930711746216,283.9947509765625,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1226501464844,283.9979858398437,1.0,0.4947525560855865,1.0,1.0,0.0,1.0,-2.59436297416687,2.59435772895813,5.405814590631053e-06,2.0010125637054443,0.8444254398345947,0.8444254398345947,0.0,101.82192993164062,79.0,36930.52734375,0.0,1513.759521484375,1.0,280.0404968261719,282.5726623535156,291.7013244628906,294.04248046875,293.1499938964844,293.1499938964844,280.3500061035156,37869.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861533403396606,1.0,0.0,0.0,3.4769845008850098,3.4770073890686035,8.066754162427969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.7421875,0.0,1362.3914794921875,1895.4371337890625,0.0,3274.216064453125,0.868169367313385,1.0,0.0,3.0,1.0,0.0
12305580,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21502685546875,0.90855073928833,0.381031334400177,0.3436585068702698,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148742675781,0.882821798324585,0.3506226539611816,0.3330275416374206,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2149353027344,0.8944800496101379,0.3642305135726928,0.2555757761001587,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2145080566406,0.8267503380775452,0.2858073115348816,0.2721250355243683,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137756347656,0.7498636841773987,0.2121041268110275,0.9620983004570008,284.21502685546875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1401672363281,284.2181091308594,1.0,0.4885145425796509,1.0,1.0,0.0,1.0,-2.6009206771850586,2.60091519355774,5.432967100205133e-06,2.0059664249420166,0.8363675475120544,0.8363675475120544,0.0,91.65923309326172,67.0,35831.18359375,0.0,1477.610595703125,1.0,280.33984375,282.8402404785156,291.6959533691406,293.96905517578125,293.1499938964844,293.1499938964844,280.6499938964844,37570.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711584806442261,1.0,0.0,0.0,3.4168951511383057,3.416917324066162,7.790343943270273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.7197265625,0.0,1299.9620361328125,1895.4371337890625,0.0,3133.677734375,0.8546561002731323,1.0,0.0,3.0,1.0,0.0
12305640,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21502685546875,0.90855073928833,0.381031334400177,0.3436585068702698,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148742675781,0.882821798324585,0.3506226539611816,0.3330275416374206,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2149353027344,0.8944800496101379,0.3642305135726928,0.2555757761001587,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2145080566406,0.8267503380775452,0.2858073115348816,0.2721250355243683,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137756347656,0.7498636841773987,0.2121041268110275,0.9620983004570008,284.21502685546875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1401672363281,284.2181091308594,1.0,0.4885145425796509,1.0,1.0,0.0,1.0,-2.6009206771850586,2.60091519355774,5.432967100205133e-06,2.0059664249420166,0.8363675475120544,0.8363675475120544,0.0,91.65923309326172,67.0,35831.18359375,0.0,1477.610595703125,1.0,280.33984375,282.8402404785156,291.6959533691406,293.96905517578125,293.1499938964844,293.1499938964844,280.6499938964844,37570.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711584806442261,1.0,0.0,0.0,3.4168951511383057,3.416917324066162,7.790343943270273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.7197265625,0.0,1299.9620361328125,1895.4371337890625,0.0,3133.677734375,0.8546561002731323,1.0,0.0,3.0,1.0,0.0
12305700,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629150390625,0.9253532886505128,0.3816571533679962,0.3439562916755676,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3624267578125,0.8979944586753845,0.3517900705337524,0.3338626623153686,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3626403808594,0.9097762703895568,0.3649897575378418,0.255903035402298,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609619140625,0.8396056890487671,0.2867380380630493,0.2727405428886413,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.7617882490158081,0.2126569300889969,0.963338315486908,284.3630065917969,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1486511230469,284.3744506835937,1.0,0.4852217435836792,1.0,1.0,0.0,1.0,-2.6049039363861084,2.604898452758789,5.449534455692628e-06,2.00899600982666,0.833876371383667,0.833876371383667,0.0,86.20850372314453,67.0,34935.80859375,0.0,1458.7669677734375,1.0,280.5916442871094,283.0305480957031,291.6664428710937,293.8388977050781,293.1499938964844,293.1499938964844,280.6499938964844,37388.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620774745941162,1.0,0.0,0.0,3.391334295272827,3.3913562297821045,7.674224775655603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.318359375,0.0,1273.6331787109375,1895.4371337890625,0.0,3048.49072265625,0.8489142656326294,1.0,0.0,3.0,1.0,0.0
12305760,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.42889404296875,0.9455930590629578,0.382392942905426,0.3443898558616638,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42877197265625,0.9168769121170044,0.3530453145503998,0.3347994983196258,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288330078125,0.9297380447387696,0.3658515810966491,0.256320983171463,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4284362792969,0.8552052974700928,0.2877528667449951,0.2734488844871521,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.427734375,0.7763835787773132,0.2132934778928756,0.9649844765663148,284.4289245605469,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1576232910156,284.4317321777344,1.0,0.481886476278305,1.0,1.0,0.0,1.0,-2.6098806858062744,2.609875202178955,5.470284577313578e-06,2.0127882957458496,0.831111490726471,0.831111490726471,0.0,80.5112533569336,55.0,34777.296875,0.0,1440.090576171875,1.0,280.6393737792969,283.1003723144531,291.684814453125,293.8946228027344,293.1499938964844,293.1499938964844,280.95001220703125,37224.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578710556030273,1.0,0.0,0.0,3.369759082794189,3.369780778884888,7.576891221106052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.16552734375,0.0,1251.62060546875,1895.4371337890625,0.0,3009.039794921875,0.8439770340919495,1.0,0.0,3.0,1.0,0.0
12305820,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.9893007874488832,0.3839452564716339,0.3452832698822021,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349182128906,0.9666553139686584,0.3556497693061828,0.3367326855659485,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9771055579185486,0.3676932454109192,0.2572106420993805,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8969981670379639,0.2898826599121094,0.27493816614151,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63397216796875,0.8141552209854126,0.2146854251623153,0.9687439203262328,284.6350402832031,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1744384765625,284.6376037597656,1.0,0.4751125574111938,1.0,1.0,0.0,1.0,-2.6206514835357666,2.620645999908448,5.51536732018576e-06,2.021015882492065,0.8285473585128784,0.8285473585128784,0.0,68.8374252319336,73.0,33755.41015625,0.0,1402.34521484375,1.0,280.93878173828125,283.3514404296875,291.6679382324219,293.8163452148437,293.1499938964844,293.1499938964844,281.25,36853.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453266620635986,1.0,0.0,0.0,3.33660101890564,3.336622476577759,7.428512844853685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.84619140625,0.0,1217.489013671875,1895.4371337890625,0.0,2891.520263671875,0.8363622426986694,1.0,0.0,3.0,1.0,0.0
12305880,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.9893007874488832,0.3839452564716339,0.3452832698822021,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349182128906,0.9666553139686584,0.3556497693061828,0.3367326855659485,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9771055579185486,0.3676932454109192,0.2572106420993805,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8969981670379639,0.2898826599121094,0.27493816614151,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63397216796875,0.8141552209854126,0.2146854251623153,0.9687439203262328,284.6350402832031,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1744384765625,284.6376037597656,1.0,0.4751125574111938,1.0,1.0,0.0,1.0,-2.6206514835357666,2.620645999908448,5.51536732018576e-06,2.021015882492065,0.8285473585128784,0.8285473585128784,0.0,68.8374252319336,73.0,33755.41015625,0.0,1402.34521484375,1.0,280.93878173828125,283.3514404296875,291.6679382324219,293.8163452148437,293.1499938964844,293.1499938964844,281.25,36853.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453266620635986,1.0,0.0,0.0,3.33660101890564,3.336622476577759,7.428512844853685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.84619140625,0.0,1217.489013671875,1895.4371337890625,0.0,2891.520263671875,0.8363622426986694,1.0,0.0,3.0,1.0,0.0
12305940,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.993984878063202,0.3856086432933807,0.3467098474502563,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9733868837356568,0.3583727777004242,0.3392291069030761,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.9826883673667908,0.3696892559528351,0.258543848991394,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9036237001419068,0.2921284735202789,0.2769899666309356,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8195003867149353,0.2162048667669296,0.9752357602119446,284.8362731933594,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1903686523437,284.8387451171875,1.0,0.4778142273426056,1.0,1.0,0.0,1.0,-2.637226819992065,2.637221336364746,5.585115104622673e-06,2.0336809158325195,0.828624427318573,0.828624427318573,0.0,68.3470458984375,91.0,32797.8046875,0.0,1422.1805419921875,1.0,281.23846435546875,283.5960388183594,291.6474609375,293.7369689941406,293.1499938964844,293.1499938964844,281.54998779296875,36473.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330541849136353,1.0,0.0,0.0,3.317842721939087,3.317863702774048,7.345221888499509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.03662109375,0.0,1197.2921142578125,1895.4371337890625,0.0,2776.89501953125,0.8319087028503418,1.0,0.0,3.0,1.0,0.0
12306000,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.993984878063202,0.3856086432933807,0.3467098474502563,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9733868837356568,0.3583727777004242,0.3392291069030761,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.9826883673667908,0.3696892559528351,0.258543848991394,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9036237001419068,0.2921284735202789,0.2769899666309356,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8195003867149353,0.2162048667669296,0.9752357602119446,284.8362731933594,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1903686523437,284.8387451171875,1.0,0.4778142273426056,1.0,1.0,0.0,1.0,-2.637226819992065,2.637221336364746,5.585115104622673e-06,2.0336809158325195,0.828624427318573,0.828624427318573,0.0,68.3470458984375,91.0,32797.8046875,0.0,1422.1805419921875,1.0,281.23846435546875,283.5960388183594,291.6474609375,293.7369689941406,293.1499938964844,293.1499938964844,281.54998779296875,36473.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330541849136353,1.0,0.0,0.0,3.317842721939087,3.317863702774048,7.345221888499509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.03662109375,0.0,1197.2921142578125,1895.4371337890625,0.0,2776.89501953125,0.8319087028503418,1.0,0.0,3.0,1.0,0.0
12306060,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9738038778305054,0.3873512744903564,0.3484760224819183,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.950663447380066,0.3611709177494049,0.3420861959457397,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.960667848587036,0.3717903196811676,0.2601637244224548,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8826082944869995,0.2944357395172119,0.2793926000595093,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8011339902877808,0.2177788913249969,0.9833848476409912,285.0416259765625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2050476074219,285.0440673828125,1.0,0.4856855273246765,1.0,1.0,0.0,1.0,-2.6574056148529053,2.657399892807007,5.670800419466104e-06,2.049188137054444,0.8314796686172485,0.8314796686172485,0.0,75.30477905273438,109.0,32043.154296875,0.0,1480.847900390625,1.0,281.538330078125,283.8442687988281,291.6287536621094,293.66912841796875,293.1499938964844,293.1499938964844,281.8500061035156,36081.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821601390838623,1.0,0.0,0.0,3.313928604125977,3.313949584960937,7.327901130338432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.53955078125,0.0,1190.9801025390625,1895.4371337890625,0.0,2670.41162109375,0.8307127952575684,1.0,0.0,3.0,1.0,0.0
12306120,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9738038778305054,0.3873512744903564,0.3484760224819183,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.950663447380066,0.3611709177494049,0.3420861959457397,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.960667848587036,0.3717903196811676,0.2601637244224548,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8826082944869995,0.2944357395172119,0.2793926000595093,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8011339902877808,0.2177788913249969,0.9833848476409912,285.0416259765625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2050476074219,285.0440673828125,1.0,0.4856855273246765,1.0,1.0,0.0,1.0,-2.6574056148529053,2.657399892807007,5.670800419466104e-06,2.049188137054444,0.8314796686172485,0.8314796686172485,0.0,75.30477905273438,109.0,32043.154296875,0.0,1480.847900390625,1.0,281.538330078125,283.8442687988281,291.6287536621094,293.66912841796875,293.1499938964844,293.1499938964844,281.8500061035156,36081.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821601390838623,1.0,0.0,0.0,3.313928604125977,3.313949584960937,7.327901130338432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.53955078125,0.0,1190.9801025390625,1895.4371337890625,0.0,2670.41162109375,0.8307127952575684,1.0,0.0,3.0,1.0,0.0
12306180,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.939072608947754,0.3891686797142029,0.3504780828952789,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.9150550365447998,0.3640340566635132,0.3451808989048004,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.9247127771377563,0.3739848136901855,0.2619797885417938,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.8538457155227661,0.2967932522296905,0.2820185124874115,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.7743884325027466,0.219390794634819,0.9925388097763062,285.240966796875,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2184753417969,285.2430114746094,1.0,0.4967000186443329,1.0,1.0,0.0,1.0,-2.679866075515747,2.6798603534698486,5.766996764577925e-06,2.0664751529693604,0.8369550704956055,0.8369550704956055,0.0,86.69056701660156,127.0,31309.607421875,0.0,1563.7884521484375,1.0,281.83837890625,284.0849609375,291.6098937988281,293.6058654785156,293.1499938964844,293.1499938964844,282.1499938964844,35699.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113749027252197,1.0,0.0,0.0,3.324528455734253,3.324549436569214,7.37485379431746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.5908203125,0.0,1198.26513671875,1895.4371337890625,0.0,2575.860595703125,0.8327255845069885,1.0,0.0,3.0,1.0,0.0
12306240,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.939072608947754,0.3891686797142029,0.3504780828952789,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.9150550365447998,0.3640340566635132,0.3451808989048004,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.9247127771377563,0.3739848136901855,0.2619797885417938,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.8538457155227661,0.2967932522296905,0.2820185124874115,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.7743884325027466,0.219390794634819,0.9925388097763062,285.240966796875,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2184753417969,285.2430114746094,1.0,0.4967000186443329,1.0,1.0,0.0,1.0,-2.679866075515747,2.6798603534698486,5.766996764577925e-06,2.0664751529693604,0.8369550704956055,0.8369550704956055,0.0,86.69056701660156,127.0,31309.607421875,0.0,1563.7884521484375,1.0,281.83837890625,284.0849609375,291.6098937988281,293.6058654785156,293.1499938964844,293.1499938964844,282.1499938964844,35699.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113749027252197,1.0,0.0,0.0,3.324528455734253,3.324549436569214,7.37485379431746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.5908203125,0.0,1198.26513671875,1895.4371337890625,0.0,2575.860595703125,0.8327255845069885,1.0,0.0,3.0,1.0,0.0
12306300,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.9199041724205016,0.3900710940361023,0.3514944911003113,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.898309051990509,0.3654664158821106,0.3467612862586975,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782653808594,0.906515896320343,0.3750886023044586,0.2629143297672272,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.8399571776390076,0.2979707419872284,0.2833655774593353,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.7612220644950867,0.2201939821243286,0.9972888231277466,285.37860107421875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2245178222656,285.38885498046875,1.0,0.5029400587081909,1.0,1.0,0.0,1.0,-2.691436052322388,2.69143009185791,5.816883913212223e-06,2.0753889083862305,0.8411305546760559,0.8411305546760559,0.0,93.54110717773438,127.0,30624.623046875,0.0,1611.5579833984375,1.0,282.0891418457031,284.2616882324219,291.5733947753906,293.4821472167969,293.1499938964844,293.1499938964844,282.1499938964844,35502.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041651248931885,1.0,0.0,0.0,3.334747314453125,3.334768295288086,7.420260317303473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.43994140625,0.0,1206.5057373046875,1895.4371337890625,0.0,2509.566650390625,0.8348590135574341,1.0,0.0,3.0,1.0,0.0
12306360,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.9029070138931274,0.3910484611988067,0.3526363670825958,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.883396327495575,0.3669512569904327,0.3484333157539367,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.8910626173019409,0.3762585520744324,0.2639301121234894,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.8273090720176697,0.2991918325424194,0.2847900688648224,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.7493003010749817,0.2210311889648437,1.0023301839828491,285.4359436035156,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.23077392578125,285.43798828125,1.0,0.5095309019088745,1.0,1.0,0.0,1.0,-2.7038073539733887,2.703801393508911,5.870454515388701e-06,2.0849156379699707,0.8449909090995789,0.8449909090995789,0.0,100.85916137695312,145.0,30603.63671875,0.0,1663.0421142578125,1.0,282.1387023925781,284.31884765625,291.5875549316406,293.5407409667969,293.1499938964844,293.1499938964844,282.45001220703125,35336.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801813542842865,1.0,0.0,0.0,3.3488199710845947,3.3488411903381348,7.483020567633503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.79296875,0.0,1218.6400146484375,1895.4371337890625,0.0,2488.017578125,0.8377885222434998,1.0,0.0,3.0,1.0,0.0
12306420,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.8747134208679199,0.3931935131549835,0.3550343811511993,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566467285156,0.8572319746017456,0.3700567185878753,0.3518840968608856,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.863874614238739,0.3787680268287658,0.2660551965236664,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65643310546875,0.8039073348045349,0.3017449676990509,0.2877343297004699,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.7287457585334778,0.2227897346019745,1.0128101110458374,285.65673828125,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2431945800781,285.6585388183594,1.0,0.5233865976333618,1.0,1.0,0.0,1.0,-2.7295196056365967,2.729513645172119,5.982583843433531e-06,2.1047170162200928,0.8562050461769104,0.8562050461769104,0.0,116.67322540283205,163.0,30108.302734375,0.0,1774.30859375,1.0,282.4389343261719,284.5599060058594,291.5670166015625,293.4873046875,293.1499938964844,293.1499938964844,282.75,34962.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932571172714233,1.0,0.0,0.0,3.387120246887207,3.387141704559326,7.655165177311574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.51171875,0.0,1252.689697265625,1895.4371337890625,0.0,2409.943603515625,0.8459648489952087,1.0,0.0,3.0,1.0,0.0
12306480,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.8747134208679199,0.3931935131549835,0.3550343811511993,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566467285156,0.8572319746017456,0.3700567185878753,0.3518840968608856,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.863874614238739,0.3787680268287658,0.2660551965236664,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65643310546875,0.8039073348045349,0.3017449676990509,0.2877343297004699,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.7287457585334778,0.2227897346019745,1.0128101110458374,285.65673828125,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2431945800781,285.6585388183594,1.0,0.5233865976333618,1.0,1.0,0.0,1.0,-2.7295196056365967,2.729513645172119,5.982583843433531e-06,2.1047170162200928,0.8562050461769104,0.8562050461769104,0.0,116.67322540283205,163.0,30108.302734375,0.0,1774.30859375,1.0,282.4389343261719,284.5599060058594,291.5670166015625,293.4873046875,293.1499938964844,293.1499938964844,282.75,34962.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932571172714233,1.0,0.0,0.0,3.387120246887207,3.387141704559326,7.655165177311574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.51171875,0.0,1252.689697265625,1895.4371337890625,0.0,2409.943603515625,0.8459648489952087,1.0,0.0,3.0,1.0,0.0
12306540,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.8535925149917603,0.3953811228275299,0.3574557900428772,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.8379604816436768,0.3730713129043579,0.3552301824092865,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.86932373046875,0.8437566161155701,0.3812744319438934,0.2681655585765838,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.7846897840499878,0.3042278587818146,0.2905925810337066,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.7126929759979248,0.2245193570852279,1.0230613946914673,285.8694152832031,284.95001220703125,296.4941101074219,288.5697631835937,296.4955444335937,297.2548828125,285.8717041015625,1.0,0.5365473628044128,1.0,1.0,0.0,1.0,-2.754739284515381,2.754733085632324,6.093618594604777e-06,2.124150037765503,0.8691691160202026,0.8691691160202026,0.0,131.98968505859375,163.0,29613.412109375,0.0,1884.4876708984373,1.0,282.7357482910156,284.7926025390625,291.5412902832031,293.4255065917969,293.1499938964844,293.1499938964844,282.75,34635.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785784900188446,1.0,0.0,0.0,3.433534622192383,3.433556318283081,7.866402711442788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.134765625,0.0,1295.8099365234375,1895.4371337890625,0.0,2342.231689453125,0.8560152649879456,1.0,0.0,3.0,1.0,0.0
12306600,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.8518125414848328,0.3955712020397186,0.3576999306678772,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.8363349437713623,0.3733485043048858,0.3555594086647033,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.8420633673667908,0.3815015852451324,0.2683759927749634,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.7830398082733154,0.3044565916061401,0.2908739447593689,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7112258672714233,0.2246792167425155,1.024074912071228,285.8730163574219,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.255859375,285.8745422363281,1.0,0.5378122925758362,1.0,1.0,0.0,1.0,-2.757237672805786,2.757231473922729,6.104686690378003e-06,2.1260812282562256,0.8702811598777771,0.8702811598777771,0.0,133.47142028808594,151.0,29623.509765625,0.0,1895.33984375,1.0,282.7393798828125,284.7955627441406,291.546142578125,293.437255859375,293.1499938964844,293.1499938964844,283.04998779296875,34619.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860918641090393,1.0,0.0,0.0,3.438273906707764,3.438295602798462,7.888132813604898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.1171875,0.0,1300.3953857421875,1895.4371337890625,0.0,2345.004150390625,0.8570510149002075,1.0,0.0,3.0,1.0,0.0
12306660,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.8479243516921997,0.3981570899486542,0.3601104915142059,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8333436846733093,0.3768134713172912,0.35893514752388,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.8386053442955017,0.3844381868839264,0.2704966366291046,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827941894531,0.7800313234329224,0.3073206543922424,0.2936933934688568,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824584960937,0.7084069848060608,0.2267034202814102,1.033733367919922,286.0829772949219,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2686767578125,286.0840759277344,1.0,0.5434067249298096,1.0,1.0,0.0,1.0,-2.78174090385437,2.781734704971313,6.213789674802683e-06,2.1450300216674805,0.8871282339096069,0.8871282339096069,0.0,138.57272338867188,139.0,29103.048828125,0.0,1958.029052734375,1.0,283.0400390625,285.0248107910156,291.52117919921875,293.38287353515625,293.1499938964844,293.1499938964844,283.1499938964844,34324.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795454263687134,1.0,0.0,0.0,3.5004563331604004,3.500478744506836,8.176033361451118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.82080078125,0.0,1361.0496826171875,1895.4371337890625,0.0,2286.0595703125,0.8686728477478027,1.0,0.0,3.0,1.0,0.0
12306720,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.8479243516921997,0.3981570899486542,0.3601104915142059,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8333436846733093,0.3768134713172912,0.35893514752388,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.8386053442955017,0.3844381868839264,0.2704966366291046,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827941894531,0.7800313234329224,0.3073206543922424,0.2936933934688568,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824584960937,0.7084069848060608,0.2267034202814102,1.033733367919922,286.0829772949219,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2686767578125,286.0840759277344,1.0,0.5434067249298096,1.0,1.0,0.0,1.0,-2.78174090385437,2.781734704971313,6.213789674802683e-06,2.1450300216674805,0.8871282339096069,0.8871282339096069,0.0,138.57272338867188,139.0,29103.048828125,0.0,1958.029052734375,1.0,283.0400390625,285.0248107910156,291.52117919921875,293.38287353515625,293.1499938964844,293.1499938964844,283.1499938964844,34324.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795454263687134,1.0,0.0,0.0,3.5004563331604004,3.500478744506836,8.176033361451118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.82080078125,0.0,1361.0496826171875,1895.4371337890625,0.0,2286.0595703125,0.8686728477478027,1.0,0.0,3.0,1.0,0.0
12306780,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.8532917499542236,0.4002151489257812,0.3620198369026184,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.8392419815063477,0.3799770474433899,0.3619125485420227,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.8441653847694397,0.387004405260086,0.2722992599010467,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7860797643661499,0.3099484145641327,0.2961494922637939,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.7137514352798462,0.2285758256912231,1.0418989658355713,286.1492614746094,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.2771301269531,286.14892578125,1.0,0.5444476008415222,1.0,1.0,0.0,1.0,-2.80255126953125,2.8025450706481934,6.307209787337342e-06,2.161123514175415,0.9037151336669922,0.9037151336669922,0.0,136.45819091796875,127.0,28944.263671875,0.0,1981.2503662109373,1.0,283.146728515625,285.096923828125,291.5281982421875,293.4078369140625,293.1499938964844,293.1499938964844,283.04998779296875,33850.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828636169433594,1.0,0.0,0.0,3.547884225845337,3.547906875610352,8.399089210797683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.28662109375,0.0,1406.8642578125,1895.4371337890625,0.0,2315.888671875,0.8825440406799316,1.0,0.0,3.0,1.0,0.0
12306840,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.8532917499542236,0.4002151489257812,0.3620198369026184,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.8392419815063477,0.3799770474433899,0.3619125485420227,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.8441653847694397,0.387004405260086,0.2722992599010467,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7860797643661499,0.3099484145641327,0.2961494922637939,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.7137514352798462,0.2285758256912231,1.0418989658355713,286.1492614746094,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.2771301269531,286.14892578125,1.0,0.5444476008415222,1.0,1.0,0.0,1.0,-2.80255126953125,2.8025450706481934,6.307209787337342e-06,2.161123514175415,0.9037151336669922,0.9037151336669922,0.0,136.45819091796875,127.0,28944.263671875,0.0,1981.2503662109373,1.0,283.146728515625,285.096923828125,291.5281982421875,293.4078369140625,293.1499938964844,293.1499938964844,283.04998779296875,33850.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828636169433594,1.0,0.0,0.0,3.547884225845337,3.547906875610352,8.399089210797683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.28662109375,0.0,1406.8642578125,1895.4371337890625,0.0,2315.888671875,0.8825440406799316,1.0,0.0,3.0,1.0,0.0
12306900,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.8577075004577637,0.4007339477539062,0.3625892102718353,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08306884765625,0.8439192771911621,0.3812226355075836,0.3631209135055542,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.8486741185188293,0.3878868818283081,0.2729600667953491,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08367919921875,0.7908303737640381,0.3109796345233917,0.2971348166465759,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848693847656,0.717764675617218,0.2292943447828292,1.0450522899627686,286.08282470703125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2777099609375,286.0779113769531,1.0,0.5437760949134827,1.0,1.0,0.0,1.0,-2.8104610443115234,2.810454607009888,6.34294337942265e-06,2.16726016998291,0.9106313586235046,0.9106313586235046,0.0,133.95399475097656,127.0,29174.349609375,0.0,1981.9954833984373,1.0,283.0667724609375,285.0184631347656,291.550048828125,293.4831237792969,293.1499938964844,293.1499938964844,283.04998779296875,34068.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902705669403076,1.0,0.0,0.0,3.589293956756592,3.5893170833587646,8.596295515417296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.85009765625,0.0,1452.46435546875,1895.4371337890625,0.0,2382.824951171875,0.8902866840362549,1.0,0.0,3.0,1.0,0.0
12306960,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.862610936164856,0.4008730351924896,0.3627371191978454,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.8491578698158264,0.3821958005428314,0.3640210330486297,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.853714644908905,0.3884505033493042,0.2733541429042816,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.7960893511772156,0.3117736279964447,0.2978543043136596,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.7220695614814758,0.2298166751861572,1.047183394432068,286.0458068847656,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27557373046875,286.0437316894531,1.0,0.5424432158470154,1.0,1.0,0.0,1.0,-2.815624952316284,2.8156185150146484,6.36632057648967e-06,2.1712639331817627,0.9175490736961364,0.9175490736961364,0.0,130.9307861328125,115.0,29186.267578125,0.0,1975.8114013671875,1.0,283.0526733398437,284.981689453125,291.53570556640625,293.4660949707031,293.1499938964844,293.1499938964844,282.75,34176.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960180640220642,1.0,0.0,0.0,3.62242603302002,3.622449398040772,8.75572993663809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.748046875,0.0,1489.1651611328125,1895.4371337890625,0.0,2435.076416015625,0.8977981805801392,1.0,0.0,3.0,1.0,0.0
12307020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.873409628868103,0.3997009396553039,0.3618488609790802,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8608760833740234,0.3830761313438415,0.3649032711982727,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.8649251461029053,0.3883475065231323,0.2733597159385681,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.8075429201126099,0.3124327659606933,0.2984887063503265,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.7312085628509521,0.2300831973552703,1.0482333898544312,285.7852783203125,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26226806640625,285.78179931640625,1.0,0.5380893349647522,1.0,1.0,0.0,1.0,-2.8176610469818115,2.817654609680176,6.375605153152719e-06,2.1728675365448,0.9266175627708436,0.9266175627708436,0.0,123.87224578857422,103.0,29751.572265625,0.0,1945.1728515625,1.0,282.7580871582031,284.6968078613281,291.529296875,293.5316467285156,293.1499938964844,293.1499938964844,282.45001220703125,34528.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81600421667099,1.0,0.0,0.0,3.6782612800598153,3.678285360336304,9.027727401189622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.810546875,0.0,1553.7396240234375,1895.4371337890625,0.0,2618.591796875,0.9105570316314696,1.0,0.0,3.0,1.0,0.0
12307080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.873409628868103,0.3997009396553039,0.3618488609790802,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8608760833740234,0.3830761313438415,0.3649032711982727,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.8649251461029053,0.3883475065231323,0.2733597159385681,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.8075429201126099,0.3124327659606933,0.2984887063503265,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.7312085628509521,0.2300831973552703,1.0482333898544312,285.7852783203125,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26226806640625,285.78179931640625,1.0,0.5380893349647522,1.0,1.0,0.0,1.0,-2.8176610469818115,2.817654609680176,6.375605153152719e-06,2.1728675365448,0.9266175627708436,0.9266175627708436,0.0,123.87224578857422,103.0,29751.572265625,0.0,1945.1728515625,1.0,282.7580871582031,284.6968078613281,291.529296875,293.5316467285156,293.1499938964844,293.1499938964844,282.45001220703125,34528.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81600421667099,1.0,0.0,0.0,3.6782612800598153,3.678285360336304,9.027727401189622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.810546875,0.0,1553.7396240234375,1895.4371337890625,0.0,2618.591796875,0.9105570316314696,1.0,0.0,3.0,1.0,0.0
12307140,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.513916015625,0.8855758905410767,0.3973321616649627,0.3596588969230652,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51397705078125,0.8742530941963196,0.3829407095909118,0.3646766543388366,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51397705078125,0.8776464462280273,0.3871234059333801,0.2724479138851166,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.514404296875,0.8195042014122009,0.3121762573719024,0.298130065202713,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152587890625,0.7411961555480957,0.229520782828331,1.0451034307479858,285.51385498046875,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2423400878906,285.5102844238281,1.0,0.5317963361740112,1.0,1.0,0.0,1.0,-2.8094756603240967,2.80946946144104,6.338464118016418e-06,2.16648530960083,0.93195641040802,0.93195641040802,0.0,115.84336853027344,91.0,30216.296875,0.0,1893.63232421875,1.0,282.4577941894531,284.4044494628906,291.478271484375,293.5187072753906,293.1499938964844,293.1499938964844,282.1499938964844,34902.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309608101844788,1.0,0.0,0.0,3.720033884048462,3.720058441162109,9.23394054552773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.18359375,0.0,1604.1212158203125,1895.4371337890625,0.0,2757.3916015625,0.9201889038085938,1.0,0.0,3.0,1.0,0.0
12307200,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.513916015625,0.8855758905410767,0.3973321616649627,0.3596588969230652,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51397705078125,0.8742530941963196,0.3829407095909118,0.3646766543388366,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51397705078125,0.8776464462280273,0.3871234059333801,0.2724479138851166,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.514404296875,0.8195042014122009,0.3121762573719024,0.298130065202713,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152587890625,0.7411961555480957,0.229520782828331,1.0451034307479858,285.51385498046875,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2423400878906,285.5102844238281,1.0,0.5317963361740112,1.0,1.0,0.0,1.0,-2.8094756603240967,2.80946946144104,6.338464118016418e-06,2.16648530960083,0.93195641040802,0.93195641040802,0.0,115.84336853027344,91.0,30216.296875,0.0,1893.63232421875,1.0,282.4577941894531,284.4044494628906,291.478271484375,293.5187072753906,293.1499938964844,293.1499938964844,282.1499938964844,34902.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309608101844788,1.0,0.0,0.0,3.720033884048462,3.720058441162109,9.23394054552773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.18359375,0.0,1604.1212158203125,1895.4371337890625,0.0,2757.3916015625,0.9201889038085938,1.0,0.0,3.0,1.0,0.0
