time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307260,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.9005131125450134,0.3944099545478821,0.3568302094936371,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.8905503749847412,0.3822182118892669,0.3637840449810028,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.8931983113288879,0.3853014409542084,0.2710241377353668,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.833234429359436,0.311377465724945,0.2971560060977936,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.7532953023910522,0.2284301668405532,1.0391662120819092,285.2471923828125,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2196960449219,285.2440185546875,1.0,0.5240337252616882,1.0,1.0,0.0,1.0,-2.794990301132202,2.794984102249145,6.272965038078837e-06,2.155174016952514,0.9337446689605712,0.9337446689605712,0.0,106.86595916748048,79.0,30645.02734375,0.0,1828.06982421875,1.0,282.1575622558594,284.1164245605469,291.4239807128906,293.48846435546875,293.1499938964844,293.1499938964844,281.8500061035156,35272.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406935334205627,1.0,0.0,0.0,3.7479755878448486,3.748000383377075,9.373176226290524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.68212890625,0.0,1639.3404541015625,1895.4371337890625,0.0,2848.195556640625,0.9267138838768004,1.0,0.0,3.0,1.0,0.0
12307320,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.9005131125450134,0.3944099545478821,0.3568302094936371,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.8905503749847412,0.3822182118892669,0.3637840449810028,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.8931983113288879,0.3853014409542084,0.2710241377353668,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.833234429359436,0.311377465724945,0.2971560060977936,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.7532953023910522,0.2284301668405532,1.0391662120819092,285.2471923828125,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2196960449219,285.2440185546875,1.0,0.5240337252616882,1.0,1.0,0.0,1.0,-2.794990301132202,2.794984102249145,6.272965038078837e-06,2.155174016952514,0.9337446689605712,0.9337446689605712,0.0,106.86595916748048,79.0,30645.02734375,0.0,1828.06982421875,1.0,282.1575622558594,284.1164245605469,291.4239807128906,293.48846435546875,293.1499938964844,293.1499938964844,281.8500061035156,35272.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406935334205627,1.0,0.0,0.0,3.7479755878448486,3.748000383377075,9.373176226290524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.68212890625,0.0,1639.3404541015625,1895.4371337890625,0.0,2848.195556640625,0.9267138838768004,1.0,0.0,3.0,1.0,0.0
12307380,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9211190938949584,0.391407698392868,0.3538127839565277,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9115837812423706,0.38125941157341,0.3625630736351013,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9136148691177368,0.3832826614379883,0.2693785727024078,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8507367968559265,0.3103509843349457,0.295868456363678,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7690484523773193,0.2270920872688293,1.0316766500473022,285.0107421875,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1974182128906,285.0076599121094,1.0,0.515222430229187,1.0,1.0,0.0,1.0,-2.777371644973755,2.7773654460906982,6.1937148529978e-06,2.1413962841033936,0.9326503276824952,0.9326503276824952,0.0,97.01943969726562,67.0,31223.884765625,0.0,1754.2821044921875,1.0,281.8573913574219,283.8447570800781,291.3841247558594,293.47833251953125,293.1499938964844,293.1499938964844,281.54998779296875,35611.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483865857124329,1.0,0.0,0.0,3.763318777084351,3.763343811035156,9.450075708627992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.767578125,0.0,1659.9329833984375,1895.4371337890625,0.0,2920.161376953125,0.930385172367096,1.0,0.0,3.0,1.0,0.0
12307440,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9211190938949584,0.391407698392868,0.3538127839565277,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9115837812423706,0.38125941157341,0.3625630736351013,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9136148691177368,0.3832826614379883,0.2693785727024078,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8507367968559265,0.3103509843349457,0.295868456363678,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7690484523773193,0.2270920872688293,1.0316766500473022,285.0107421875,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1974182128906,285.0076599121094,1.0,0.515222430229187,1.0,1.0,0.0,1.0,-2.777371644973755,2.7773654460906982,6.1937148529978e-06,2.1413962841033936,0.9326503276824952,0.9326503276824952,0.0,97.01943969726562,67.0,31223.884765625,0.0,1754.2821044921875,1.0,281.8573913574219,283.8447570800781,291.3841247558594,293.47833251953125,293.1499938964844,293.1499938964844,281.54998779296875,35611.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483865857124329,1.0,0.0,0.0,3.763318777084351,3.763343811035156,9.450075708627992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.767578125,0.0,1659.9329833984375,1895.4371337890625,0.0,2920.161376953125,0.930385172367096,1.0,0.0,3.0,1.0,0.0
12307500,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9346272945404052,0.3898990452289581,0.3523320853710174,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9256389737129213,0.3807347118854522,0.3619207739830017,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9273011684417723,0.3822421729564667,0.2685469388961792,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8617368340492249,0.3097953200340271,0.29518923163414,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7789329886436462,0.2263779044151306,1.027707815170288,284.8439636230469,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.18707275390625,284.8327331542969,1.0,0.5105406641960144,1.0,1.0,0.0,1.0,-2.768235445022583,2.7682292461395264,6.152813512017019e-06,2.1342501640319824,0.9303273558616638,0.9303273558616638,0.0,91.7973175048828,67.0,31861.677734375,0.0,1715.8221435546875,1.0,281.5982666015625,283.639892578125,291.3959045410156,293.57696533203125,293.1499938964844,293.1499938964844,281.54998779296875,35789.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548248410224915,1.0,0.0,0.0,3.766533613204956,3.766558885574341,9.466228902965668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.78271484375,0.0,1665.0982666015625,1895.4371337890625,0.0,2980.480224609375,0.9311929941177368,1.0,0.0,3.0,1.0,0.0
12307560,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.9492007493972778,0.3883188664913177,0.3507174849510193,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.9412667155265808,0.3801377415657043,0.3611653447151184,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.9424340724945068,0.3811297118663788,0.2676259875297546,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.8741334676742554,0.3091765642166137,0.2944146990776062,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.7899625897407532,0.2256081700325012,1.0233726501464844,284.77606201171875,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1766052246094,284.77313232421875,1.0,0.5056785941123962,1.0,1.0,0.0,1.0,-2.758140087127685,2.758133888244629,6.107803528720979e-06,2.126366376876831,0.9284384250640868,0.9284384250640868,0.0,86.54826354980469,55.0,31763.515625,0.0,1676.059326171875,1.0,281.5572204589844,283.5768737792969,291.3525695800781,293.4780578613281,293.1499938964844,293.1499938964844,281.25,35942.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559919595718384,1.0,0.0,0.0,3.766385316848755,3.766410350799561,9.465482548876024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.2041015625,0.0,1666.1051025390625,1895.4371337890625,0.0,2991.42138671875,0.931291162967682,1.0,0.0,3.0,1.0,0.0
12307620,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.9815028309822084,0.3851361870765686,0.3475178480148315,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.9763639569282532,0.3788828253746032,0.3596171140670776,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.9765559434890748,0.3788748383522033,0.2657817006111145,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55084228515625,0.9058603048324584,0.3078862130641937,0.2928272187709808,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.8171497583389282,0.2240228056907653,1.014492154121399,284.5504150390625,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1571044921875,284.54766845703125,1.0,0.4955804646015167,1.0,1.0,0.0,1.0,-2.737638235092163,2.737632274627685,6.01689225732116e-06,2.1103498935699463,0.92127788066864,0.92127788066864,0.0,75.697021484375,73.0,32381.435546875,0.0,1595.2723388671875,1.0,281.2573547363281,283.3208923339844,291.3239440917969,293.48486328125,293.1499938964844,293.1499938964844,280.95001220703125,36272.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638536334037781,1.0,0.0,0.0,3.7572216987609854,3.757246732711792,9.419480306860352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.76708984375,0.0,1657.8568115234375,1895.4371337890625,0.0,3065.151611328125,0.9294497966766356,1.0,0.0,3.0,1.0,0.0
12307680,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.9815028309822084,0.3851361870765686,0.3475178480148315,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.9763639569282532,0.3788828253746032,0.3596171140670776,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.9765559434890748,0.3788748383522033,0.2657817006111145,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55084228515625,0.9058603048324584,0.3078862130641937,0.2928272187709808,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.8171497583389282,0.2240228056907653,1.014492154121399,284.5504150390625,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1571044921875,284.54766845703125,1.0,0.4955804646015167,1.0,1.0,0.0,1.0,-2.737638235092163,2.737632274627685,6.01689225732116e-06,2.1103498935699463,0.92127788066864,0.92127788066864,0.0,75.697021484375,73.0,32381.435546875,0.0,1595.2723388671875,1.0,281.2573547363281,283.3208923339844,291.3239440917969,293.48486328125,293.1499938964844,293.1499938964844,280.95001220703125,36272.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638536334037781,1.0,0.0,0.0,3.7572216987609854,3.757246732711792,9.419480306860352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.76708984375,0.0,1657.8568115234375,1895.4371337890625,0.0,3065.151611328125,0.9294497966766356,1.0,0.0,3.0,1.0,0.0
12307740,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.9747888445854188,0.3818453550338745,0.3446612656116485,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.9709004759788512,0.3775040805339813,0.3584066033363342,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.970291793346405,0.3765169680118561,0.2642054855823517,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33355712890625,0.9000165462493896,0.3064858615398407,0.2915908694267273,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33416748046875,0.8115406632423401,0.2223435342311859,1.0073469877243042,284.33319091796875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1390991210937,284.33074951171875,1.0,0.4944301247596741,1.0,1.0,0.0,1.0,-2.720778703689575,2.7207727432250977,5.942469215369783e-06,2.097096920013428,0.9112853407859802,0.9112853407859802,0.0,76.28495025634766,91.0,33049.29296875,0.0,1573.8280029296875,1.0,280.9574584960937,283.0752258300781,291.2975158691406,293.4978332519531,293.1499938964844,293.1499938964844,280.6499938964844,36609.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723955154418945,1.0,0.0,0.0,3.7355549335479736,3.7355799674987793,9.311154940405686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.11474609375,0.0,1635.1212158203125,1895.4371337890625,0.0,3145.28076171875,0.9248130321502686,1.0,0.0,3.0,1.0,0.0
12307800,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.9747888445854188,0.3818453550338745,0.3446612656116485,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.9709004759788512,0.3775040805339813,0.3584066033363342,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.970291793346405,0.3765169680118561,0.2642054855823517,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33355712890625,0.9000165462493896,0.3064858615398407,0.2915908694267273,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33416748046875,0.8115406632423401,0.2223435342311859,1.0073469877243042,284.33319091796875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1390991210937,284.33074951171875,1.0,0.4944301247596741,1.0,1.0,0.0,1.0,-2.720778703689575,2.7207727432250977,5.942469215369783e-06,2.097096920013428,0.9112853407859802,0.9112853407859802,0.0,76.28495025634766,91.0,33049.29296875,0.0,1573.8280029296875,1.0,280.9574584960937,283.0752258300781,291.2975158691406,293.4978332519531,293.1499938964844,293.1499938964844,280.6499938964844,36609.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723955154418945,1.0,0.0,0.0,3.7355549335479736,3.7355799674987793,9.311154940405686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.11474609375,0.0,1635.1212158203125,1895.4371337890625,0.0,3145.28076171875,0.9248130321502686,1.0,0.0,3.0,1.0,0.0
12307860,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220092773437,0.9415680766105652,0.3783688545227051,0.3419199287891388,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220092773437,0.9388247728347778,0.3759432733058929,0.357320636510849,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220092773437,0.9371950626373292,0.3739820718765259,0.2627260982990265,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222839355469,0.8713353872299194,0.3049140870571136,0.2904897928237915,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12286376953125,0.7850261926651001,0.2205049842596054,1.0009032487869265,284.1219482421875,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1217346191406,284.1197509765625,1.0,0.4979683458805084,1.0,1.0,0.0,1.0,-2.705333709716797,2.7053279876708984,5.87480417379993e-06,2.0850067138671875,0.8985223174095154,0.8985223174095154,0.0,84.21305084228516,109.0,33696.5078125,0.0,1588.466064453125,1.0,280.6576538085937,282.8368225097656,291.2701416015625,293.51025390625,293.1499938964844,293.1499938964844,280.3500061035156,36968.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812973499298096,1.0,0.0,0.0,3.700603485107422,3.700628042221069,9.137731353803248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.91748046875,0.0,1597.5447998046875,1895.4371337890625,0.0,3228.737548828125,0.917225182056427,1.0,0.0,3.0,1.0,0.0
12307920,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220092773437,0.9415680766105652,0.3783688545227051,0.3419199287891388,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220092773437,0.9388247728347778,0.3759432733058929,0.357320636510849,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220092773437,0.9371950626373292,0.3739820718765259,0.2627260982990265,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1222839355469,0.8713353872299194,0.3049140870571136,0.2904897928237915,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12286376953125,0.7850261926651001,0.2205049842596054,1.0009032487869265,284.1219482421875,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1217346191406,284.1197509765625,1.0,0.4979683458805084,1.0,1.0,0.0,1.0,-2.705333709716797,2.7053279876708984,5.87480417379993e-06,2.0850067138671875,0.8985223174095154,0.8985223174095154,0.0,84.21305084228516,109.0,33696.5078125,0.0,1588.466064453125,1.0,280.6576538085937,282.8368225097656,291.2701416015625,293.51025390625,293.1499938964844,293.1499938964844,280.3500061035156,36968.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812973499298096,1.0,0.0,0.0,3.700603485107422,3.700628042221069,9.137731353803248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.91748046875,0.0,1597.5447998046875,1895.4371337890625,0.0,3228.737548828125,0.917225182056427,1.0,0.0,3.0,1.0,0.0
12307980,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9002201557159424,0.374729186296463,0.3391830325126648,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.8994042873382568,0.3742117881774902,0.3562349379062652,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.897209644317627,0.3712813556194305,0.2612501084804535,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.8393365740776062,0.3031793534755707,0.2893966436386108,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9176025390625,0.7547295689582825,0.2185111194849014,0.9945337176322936,283.9167785644531,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1050720214844,283.9148254394531,1.0,0.5042830109596252,1.0,1.0,0.0,1.0,-2.6899983882904053,2.689992666244507,5.808039986732183e-06,2.0730202198028564,0.8830680847167969,0.8830680847167969,0.0,96.34325408935548,127.0,34305.8828125,0.0,1622.332763671875,1.0,280.3580017089844,282.6062316894531,291.2411193847656,293.51904296875,293.1499938964844,293.1499938964844,280.6499938964844,37359.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890047013759613,1.0,0.0,0.0,3.651089668273926,3.651113986968994,8.894842835616146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.34716796875,0.0,1544.556640625,1895.4371337890625,0.0,3310.6474609375,0.9064279198646544,1.0,0.0,3.0,1.0,0.0
12308040,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9002201557159424,0.374729186296463,0.3391830325126648,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.8994042873382568,0.3742117881774902,0.3562349379062652,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.897209644317627,0.3712813556194305,0.2612501084804535,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.8393365740776062,0.3031793534755707,0.2893966436386108,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9176025390625,0.7547295689582825,0.2185111194849014,0.9945337176322936,283.9167785644531,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1050720214844,283.9148254394531,1.0,0.5042830109596252,1.0,1.0,0.0,1.0,-2.6899983882904053,2.689992666244507,5.808039986732183e-06,2.0730202198028564,0.8830680847167969,0.8830680847167969,0.0,96.34325408935548,127.0,34305.8828125,0.0,1622.332763671875,1.0,280.3580017089844,282.6062316894531,291.2411193847656,293.51904296875,293.1499938964844,293.1499938964844,280.6499938964844,37359.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890047013759613,1.0,0.0,0.0,3.651089668273926,3.651113986968994,8.894842835616146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.34716796875,0.0,1544.556640625,1895.4371337890625,0.0,3310.6474609375,0.9064279198646544,1.0,0.0,3.0,1.0,0.0
12308100,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03961181640625,0.8829073905944824,0.373490422964096,0.3380172550678253,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0395812988281,0.8828038573265076,0.3737273812294006,0.3558261394500732,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03955078125,0.8802992105484009,0.3703766763210296,0.2606300711631775,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.8251442909240723,0.3026175498962402,0.2889576554298401,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.035888671875,0.7413782477378845,0.2177325785160064,0.9917100071907043,284.0398864746094,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.1002197265625,284.049072265625,1.0,0.5081382393836975,1.0,1.0,0.0,1.0,-2.683434009552002,2.6834282875061035,5.779419097962091e-06,2.0678131580352783,0.878160834312439,0.878160834312439,0.0,103.24750518798828,127.0,33268.078125,0.0,1644.5362548828125,1.0,280.6010437011719,282.77593994140625,291.13409423828125,293.2576904296875,293.1499938964844,293.1499938964844,280.6499938964844,37369.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878842830657959,1.0,0.0,0.0,3.624712467193604,3.6247365474700928,8.766786550040706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.173828125,0.0,1515.3907470703125,1895.4371337890625,0.0,3205.735107421875,0.9006187319755554,1.0,0.0,3.0,1.0,0.0
12308160,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08917236328125,0.868479311466217,0.372841864824295,0.3374927639961242,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08917236328125,0.8688916563987732,0.3737034499645233,0.3559001088142395,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08917236328125,0.8661726713180542,0.369977742433548,0.2604136168956756,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0889587402344,0.8129372000694275,0.3024420738220215,0.2889162898063659,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885314941406,0.7303133010864258,0.2172666639089584,0.9903327822685242,284.0892333984375,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.09967041015625,284.0908203125,1.0,0.5125055909156799,1.0,1.0,0.0,1.0,-2.6809210777282715,2.680915355682373,5.768329629063373e-06,2.065746784210205,0.8729601502418518,0.8729601502418518,0.0,110.1525421142578,145.0,33023.58203125,0.0,1672.486572265625,1.0,280.6421203613281,282.8308410644531,291.1068420410156,293.2374572753906,293.1499938964844,293.1499938964844,280.95001220703125,37351.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698971271514893,1.0,0.0,0.0,3.599816083908081,3.599839925765991,8.646770197628939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.4697265625,0.0,1488.0223388671875,1895.4371337890625,0.0,3121.845458984375,0.8950308561325073,1.0,0.0,3.0,1.0,0.0
12308220,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.8447703719139099,0.3724211752414703,0.3374036848545074,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.8460077047348022,0.3744723796844482,0.3569378554821014,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.8429746627807617,0.3700227439403534,0.260672777891159,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861633300781,0.7906246185302734,0.3027954399585724,0.2895970046520233,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2856140136719,0.7110818028450012,0.2169537842273712,0.990696907043457,284.2864685058594,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.10577392578125,284.2884521484375,1.0,0.5225048661231995,1.0,1.0,0.0,1.0,-2.683619260787964,2.683613538742065,5.779647835879587e-06,2.0676825046539307,0.8657086491584778,0.8657086491584778,0.0,124.5547332763672,133.0,31833.05078125,0.0,1742.2899169921875,1.0,280.9411315917969,283.07733154296875,291.0597839355469,293.0932312011719,293.1499938964844,293.1499938964844,281.25,37193.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464647531509399,1.0,0.0,0.0,3.5544273853302,3.554450750350952,8.430097864220443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.59619140625,0.0,1438.1094970703125,1895.4371337890625,0.0,2902.170654296875,0.8848298788070679,1.0,0.0,3.0,1.0,0.0
12308280,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.8447703719139099,0.3724211752414703,0.3374036848545074,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.8460077047348022,0.3744723796844482,0.3569378554821014,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.8429746627807617,0.3700227439403534,0.260672777891159,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861633300781,0.7906246185302734,0.3027954399585724,0.2895970046520233,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2856140136719,0.7110818028450012,0.2169537842273712,0.990696907043457,284.2864685058594,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.10577392578125,284.2884521484375,1.0,0.5225048661231995,1.0,1.0,0.0,1.0,-2.683619260787964,2.683613538742065,5.779647835879587e-06,2.0676825046539307,0.8657086491584778,0.8657086491584778,0.0,124.5547332763672,133.0,31833.05078125,0.0,1742.2899169921875,1.0,280.9411315917969,283.07733154296875,291.0597839355469,293.0932312011719,293.1499938964844,293.1499938964844,281.25,37193.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464647531509399,1.0,0.0,0.0,3.5544273853302,3.554450750350952,8.430097864220443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.59619140625,0.0,1438.1094970703125,1895.4371337890625,0.0,2902.170654296875,0.8848298788070679,1.0,0.0,3.0,1.0,0.0
12308340,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4828491210937,0.8405330181121826,0.372673898935318,0.3376114666461944,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4828491210937,0.8425988554954529,0.3759410977363586,0.3582934141159057,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4828186035156,0.8391004204750061,0.3707607984542846,0.2611681520938873,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.48260498046875,0.7870098948478699,0.3037704229354858,0.29050412774086,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4820861816406,0.7073251605033875,0.2172242254018783,0.9918805360794068,284.48291015625,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1175842285156,284.4847717285156,1.0,0.5245934128761292,1.0,1.0,0.0,1.0,-2.688606739044189,2.688600778579712,5.801155111839762e-06,2.0715277194976807,0.8610761761665344,0.8610761761665344,0.0,127.82009887695312,121.0,30683.74609375,0.0,1764.62353515625,1.0,281.24072265625,283.3212280273437,291.044677734375,293.001953125,293.1499938964844,293.1499938964844,281.54998779296875,36954.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258879780769348,1.0,0.0,0.0,3.517877578735352,3.5179004669189453,8.257617309936904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.923828125,0.0,1397.9669189453125,1895.4371337890625,0.0,2710.200927734375,0.87653648853302,1.0,0.0,3.0,1.0,0.0
12308400,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4828491210937,0.8405330181121826,0.372673898935318,0.3376114666461944,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4828491210937,0.8425988554954529,0.3759410977363586,0.3582934141159057,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4828186035156,0.8391004204750061,0.3707607984542846,0.2611681520938873,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.48260498046875,0.7870098948478699,0.3037704229354858,0.29050412774086,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4820861816406,0.7073251605033875,0.2172242254018783,0.9918805360794068,284.48291015625,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1175842285156,284.4847717285156,1.0,0.5245934128761292,1.0,1.0,0.0,1.0,-2.688606739044189,2.688600778579712,5.801155111839762e-06,2.0715277194976807,0.8610761761665344,0.8610761761665344,0.0,127.82009887695312,121.0,30683.74609375,0.0,1764.62353515625,1.0,281.24072265625,283.3212280273437,291.044677734375,293.001953125,293.1499938964844,293.1499938964844,281.54998779296875,36954.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258879780769348,1.0,0.0,0.0,3.517877578735352,3.5179004669189453,8.257617309936904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.923828125,0.0,1397.9669189453125,1895.4371337890625,0.0,2710.200927734375,0.87653648853302,1.0,0.0,3.0,1.0,0.0
12308460,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.846470296382904,0.3733935356140136,0.3380076289176941,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.8494551181793213,0.3778949975967407,0.3598681092262268,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.8453642725944519,0.3719770610332489,0.2618197798728943,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.677490234375,0.7937148213386536,0.3051902651786804,0.2915873527526855,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.7129212021827698,0.2179304957389831,0.9938473701477052,284.67779541015625,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1325988769531,284.6796264648437,1.0,0.5228509306907654,1.0,1.0,0.0,1.0,-2.6954214572906494,2.695415496826172,5.830582267662976e-06,2.076769590377808,0.8590203523635864,0.8590203523635864,0.0,124.14523315429688,109.0,29613.400390625,-0.0,1757.88134765625,1.0,281.5404052734375,283.56298828125,291.0325012207031,292.9231872558594,293.1499938964844,293.1499938964844,281.8500061035156,36667.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080946803092957,1.0,0.0,0.0,3.4919962882995605,3.492018938064575,8.136560722959985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.1474609375,0.0,1369.163818359375,1895.4371337890625,0.0,2545.658203125,0.8705761432647705,1.0,0.0,3.0,1.0,0.0
12308520,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.846470296382904,0.3733935356140136,0.3380076289176941,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.8494551181793213,0.3778949975967407,0.3598681092262268,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.8453642725944519,0.3719770610332489,0.2618197798728943,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.677490234375,0.7937148213386536,0.3051902651786804,0.2915873527526855,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.7129212021827698,0.2179304957389831,0.9938473701477052,284.67779541015625,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1325988769531,284.6796264648437,1.0,0.5228509306907654,1.0,1.0,0.0,1.0,-2.6954214572906494,2.695415496826172,5.830582267662976e-06,2.076769590377808,0.8590203523635864,0.8590203523635864,0.0,124.14523315429688,109.0,29613.400390625,-0.0,1757.88134765625,1.0,281.5404052734375,283.56298828125,291.0325012207031,292.9231872558594,293.1499938964844,293.1499938964844,281.8500061035156,36667.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080946803092957,1.0,0.0,0.0,3.4919962882995605,3.492018938064575,8.136560722959985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.1474609375,0.0,1369.163818359375,1895.4371337890625,0.0,2545.658203125,0.8705761432647705,1.0,0.0,3.0,1.0,0.0
12308580,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8592732548713684,0.3745065331459045,0.3386239111423492,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8633058667182922,0.3802418410778045,0.3616775870323181,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8584951758384705,0.3735975325107574,0.2626491487026214,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8071090579032898,0.3069674968719482,0.2928722202777862,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7237938046455383,0.2189791053533554,0.9967167973518372,284.87518310546875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1492614746094,284.8768310546875,1.0,0.5189746022224426,1.0,1.0,0.0,1.0,-2.7043232917785645,2.704317569732666,5.869179403816816e-06,2.083638429641724,0.8596286177635193,0.8596286177635193,0.0,116.6930923461914,97.0,28676.607421875,-0.0,1736.783935546875,1.0,281.8402099609375,283.80694580078125,291.01873779296875,292.8523864746094,293.1499938964844,293.1499938964844,282.1499938964844,36347.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925935387611389,1.0,0.0,0.0,3.4781265258789062,3.478148937225342,8.072053105934174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.333984375,0.0,1352.704833984375,1895.4371337890625,0.0,2403.911865234375,0.8672535419464111,1.0,0.0,3.0,1.0,0.0
12308640,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8592732548713684,0.3745065331459045,0.3386239111423492,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8633058667182922,0.3802418410778045,0.3616775870323181,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8584951758384705,0.3735975325107574,0.2626491487026214,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8071090579032898,0.3069674968719482,0.2928722202777862,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7237938046455383,0.2189791053533554,0.9967167973518372,284.87518310546875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1492614746094,284.8768310546875,1.0,0.5189746022224426,1.0,1.0,0.0,1.0,-2.7043232917785645,2.704317569732666,5.869179403816816e-06,2.083638429641724,0.8596286177635193,0.8596286177635193,0.0,116.6930923461914,97.0,28676.607421875,-0.0,1736.783935546875,1.0,281.8402099609375,283.80694580078125,291.01873779296875,292.8523864746094,293.1499938964844,293.1499938964844,282.1499938964844,36347.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925935387611389,1.0,0.0,0.0,3.4781265258789062,3.478148937225342,8.072053105934174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.333984375,0.0,1352.704833984375,1895.4371337890625,0.0,2403.911865234375,0.8672535419464111,1.0,0.0,3.0,1.0,0.0
12308700,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8679301738739014,0.3751575648784637,0.3389657437801361,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8725500702857971,0.381516695022583,0.362634927034378,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8673374652862549,0.3745096921920776,0.2631019353866577,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8154720664024353,0.3079486191272735,0.2935624122619629,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7307310700416565,0.2195925116539001,0.9983881115913392,285.015625,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1577453613281,285.02557373046875,1.0,0.5165621042251587,1.0,1.0,0.0,1.0,-2.709265947341919,2.7092599868774414,5.890686679776991e-06,2.087462902069092,0.8614134788513184,0.8614134788513184,0.0,112.13272094726562,97.0,27881.287109375,-0.0,1723.0509033203125,1.0,282.09381103515625,283.9900207519531,290.9822692871094,292.7227783203125,293.1499938964844,293.1499938964844,282.1499938964844,36169.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828705906867981,1.0,0.0,0.0,3.4755871295928955,3.475609540939331,8.060271170506894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.798828125,0.0,1348.8555908203125,1895.4371337890625,0.0,2315.95166015625,0.866594672203064,1.0,0.0,3.0,1.0,0.0
12308760,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8784970045089722,0.3759283721446991,0.3394510746002197,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8837003707885742,0.3828986287117004,0.3637096881866455,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8780813217163086,0.37553471326828,0.2636498212814331,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.825028657913208,0.3090237081050873,0.2943500578403473,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7390239834785461,0.2202883064746856,1.0004262924194336,285.0682373046875,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1668395996094,285.0697021484375,1.0,0.5139737129211426,1.0,1.0,0.0,1.0,-2.715193748474121,2.7151880264282227,5.916526788496412e-06,2.09204649925232,0.8627782464027405,0.8627782464027405,0.0,107.1010284423828,85.0,27763.275390625,-0.0,1708.535400390625,1.0,282.1402587890625,284.0453796386719,291.0001525878906,292.7796325683594,293.1499938964844,293.1499938964844,282.45001220703125,36018.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785129547119141,1.0,0.0,0.0,3.4766299724578857,3.4766523838043213,8.065109113886137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.8505859375,0.0,1348.838134765625,1895.4371337890625,0.0,2276.79931640625,0.8666679859161377,1.0,0.0,3.0,1.0,0.0
12308820,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.9049869775772096,0.3777046203613281,0.3405213952064514,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.9117447733879088,0.3858822882175445,0.3659814894199371,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.904966115951538,0.3778086006641388,0.2648326754570007,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771911621094,0.8484522104263306,0.3113650381565094,0.2960329353809356,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.7601189017295837,0.2218448519706726,1.0049718618392944,285.2774658203125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1851806640625,285.279052734375,1.0,0.5084284543991089,1.0,1.0,0.0,1.0,-2.728114366531372,2.7281084060668945,5.973065071884776e-06,2.1020469665527344,0.8688292503356934,0.8688292503356934,0.0,96.26335906982422,73.0,27008.97265625,-0.0,1677.2591552734375,1.0,282.440185546875,284.2874450683594,290.97979736328125,292.7113037109375,293.1499938964844,293.1499938964844,282.75,35672.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653133869171143,1.0,0.0,0.0,3.488018035888672,3.4880404472351074,8.118031473713927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.73974609375,0.0,1357.96826171875,1895.4371337890625,0.0,2159.336181640625,0.8689355850219727,1.0,0.0,3.0,1.0,0.0
12308880,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.9049869775772096,0.3777046203613281,0.3405213952064514,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.9117447733879088,0.3858822882175445,0.3659814894199371,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.904966115951538,0.3778086006641388,0.2648326754570007,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771911621094,0.8484522104263306,0.3113650381565094,0.2960329353809356,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.7601189017295837,0.2218448519706726,1.0049718618392944,285.2774658203125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1851806640625,285.279052734375,1.0,0.5084284543991089,1.0,1.0,0.0,1.0,-2.728114366531372,2.7281084060668945,5.973065071884776e-06,2.1020469665527344,0.8688292503356934,0.8688292503356934,0.0,96.26335906982422,73.0,27008.97265625,-0.0,1677.2591552734375,1.0,282.440185546875,284.2874450683594,290.97979736328125,292.7113037109375,293.1499938964844,293.1499938964844,282.75,35672.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653133869171143,1.0,0.0,0.0,3.488018035888672,3.4880404472351074,8.118031473713927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.73974609375,0.0,1357.96826171875,1895.4371337890625,0.0,2159.336181640625,0.8689355850219727,1.0,0.0,3.0,1.0,0.0
12308940,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.9448957443237304,0.3799073100090027,0.3419371545314789,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947814941406,0.9530792832374572,0.3892340362071991,0.3685651421546936,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.9453040957450868,0.3804654777050018,0.2662567496299743,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945983886719,0.8816466331481934,0.3140239417552948,0.2979805469512939,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.7901155352592468,0.2236670553684234,1.0105470418930054,285.49481201171875,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.20391845703125,285.4962463378906,1.0,0.5027174949645996,1.0,1.0,0.0,1.0,-2.743669986724853,2.743664026260376,6.041515007382259e-06,2.114098310470581,0.8778826594352722,0.8778826594352722,0.0,84.63424682617188,61.0,26349.435546875,-0.0,1645.8131103515625,1.0,282.7403869628906,284.5301818847656,290.9612121582031,292.6518249511719,293.1499938964844,293.1499938964844,283.04998779296875,35322.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535570859909058,1.0,0.0,0.0,3.512601375579834,3.512623786926269,8.232865411628154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.87255859375,0.0,1380.73291015625,1895.4371337890625,0.0,2056.303466796875,0.8741422295570374,1.0,0.0,3.0,1.0,0.0
12309000,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.9448957443237304,0.3799073100090027,0.3419371545314789,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947814941406,0.9530792832374572,0.3892340362071991,0.3685651421546936,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.9453040957450868,0.3804654777050018,0.2662567496299743,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945983886719,0.8816466331481934,0.3140239417552948,0.2979805469512939,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.7901155352592468,0.2236670553684234,1.0105470418930054,285.49481201171875,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.20391845703125,285.4962463378906,1.0,0.5027174949645996,1.0,1.0,0.0,1.0,-2.743669986724853,2.743664026260376,6.041515007382259e-06,2.114098310470581,0.8778826594352722,0.8778826594352722,0.0,84.63424682617188,61.0,26349.435546875,-0.0,1645.8131103515625,1.0,282.7403869628906,284.5301818847656,290.9612121582031,292.6518249511719,293.1499938964844,293.1499938964844,283.04998779296875,35322.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535570859909058,1.0,0.0,0.0,3.512601375579834,3.512623786926269,8.232865411628154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.87255859375,0.0,1380.73291015625,1895.4371337890625,0.0,2056.303466796875,0.8741422295570374,1.0,0.0,3.0,1.0,0.0
12309060,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.9920819401741028,0.3824335038661957,0.3436469435691833,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.998504638671875,0.3928866982460022,0.3713855147361755,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.9926677346229552,0.3834280669689178,0.2678912878036499,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.9320300221443176,0.3169426918029785,0.3001665771007538,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.830649733543396,0.2257068306207656,1.017058491706848,285.7091979980469,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.2232360839844,285.7104187011719,1.0,0.4970427751541137,1.0,1.0,0.0,1.0,-2.7613980770111084,2.761391878128052,6.120125817687949e-06,2.127891063690185,0.889779269695282,0.889779269695282,0.0,72.59619140625,79.0,25706.470703125,-0.0,1615.296142578125,1.0,283.0406494140625,284.7689208984375,290.9406433105469,292.5929870605469,293.1499938964844,293.1499938964844,283.1499938964844,34996.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429090738296509,1.0,0.0,0.0,3.5494184494018555,3.549441337585449,8.406354368162283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.97705078125,0.0,1416.8167724609375,1895.4371337890625,0.0,1964.4254150390625,0.8801084756851196,1.0,0.0,3.0,1.0,0.0
