time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309120,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.9920819401741028,0.3824335038661957,0.3436469435691833,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.998504638671875,0.3928866982460022,0.3713855147361755,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.9926677346229552,0.3834280669689178,0.2678912878036499,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.9320300221443176,0.3169426918029785,0.3001665771007538,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.830649733543396,0.2257068306207656,1.017058491706848,285.7091979980469,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.2232360839844,285.7104187011719,1.0,0.4970427751541137,1.0,1.0,0.0,1.0,-2.7613980770111084,2.761391878128052,6.120125817687949e-06,2.127891063690185,0.889779269695282,0.889779269695282,0.0,72.59619140625,79.0,25706.470703125,-0.0,1615.296142578125,1.0,283.0406494140625,284.7689208984375,290.9406433105469,292.5929870605469,293.1499938964844,293.1499938964844,283.1499938964844,34996.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429090738296509,1.0,0.0,0.0,3.5494184494018555,3.549441337585449,8.406354368162283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.97705078125,0.0,1416.8167724609375,1895.4371337890625,0.0,1964.4254150390625,0.8801084756851196,1.0,0.0,3.0,1.0,0.0
12309180,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.9951912760734558,0.3844109773635864,0.3455869555473327,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.9990000128746032,0.3968787491321563,0.3712729513645172,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.9960947036743164,0.3859964311122894,0.2697758972644806,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.9375362992286682,0.3195872604846954,0.3027456700801849,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793273925781,0.8345420360565186,0.2275427430868148,1.025585055351257,285.7794189453125,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.23992919921875,285.7796630859375,1.0,0.5003829002380371,1.0,1.0,0.0,1.0,-2.7793004512786865,2.77929425239563,6.199647941684816e-06,2.1416449546813965,0.9014472365379332,0.9014472365379332,0.0,72.7539291381836,97.0,25463.552734375,-0.0,1642.26171875,1.0,283.14678955078125,284.8492431640625,290.9574584960937,292.62017822265625,293.1499938964844,293.1499938964844,283.04998779296875,34473.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743722140789032,1.0,0.0,0.0,3.5733847618103027,3.573407888412476,8.520260621480702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.94189453125,0.0,1438.4046630859375,1895.4371337890625,0.0,1971.3896484375,0.8887114524841309,1.0,0.0,3.0,1.0,0.0
12309240,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.9951912760734558,0.3844109773635864,0.3455869555473327,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.9990000128746032,0.3968787491321563,0.3712729513645172,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.9960947036743164,0.3859964311122894,0.2697758972644806,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.9375362992286682,0.3195872604846954,0.3027456700801849,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793273925781,0.8345420360565186,0.2275427430868148,1.025585055351257,285.7794189453125,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.23992919921875,285.7796630859375,1.0,0.5003829002380371,1.0,1.0,0.0,1.0,-2.7793004512786865,2.77929425239563,6.199647941684816e-06,2.1416449546813965,0.9014472365379332,0.9014472365379332,0.0,72.7539291381836,97.0,25463.552734375,-0.0,1642.26171875,1.0,283.14678955078125,284.8492431640625,290.9574584960937,292.62017822265625,293.1499938964844,293.1499938964844,283.04998779296875,34473.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743722140789032,1.0,0.0,0.0,3.5733847618103027,3.573407888412476,8.520260621480702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.94189453125,0.0,1438.4046630859375,1895.4371337890625,0.0,1971.3896484375,0.8887114524841309,1.0,0.0,3.0,1.0,0.0
12309300,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.9884673953056335,0.3848971724510193,0.3463018834590912,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.9968060851097108,0.3981305062770843,0.3767597675323486,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.9896800518035888,0.3868715465068817,0.2705735862255096,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.9287776947021484,0.3206172585487366,0.3039287626743316,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.828269362449646,0.2282268106937408,1.029541015625,285.7212219238281,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2432861328125,285.71697998046875,1.0,0.5042815208435059,1.0,1.0,0.0,1.0,-2.7937915325164795,2.793785095214844,6.265053343668114e-06,2.153082609176636,0.9060336351394652,0.9060336351394652,0.0,75.4298324584961,97.0,25714.58984375,-0.0,1676.5634765625,1.0,283.0666198730469,284.7799377441406,290.9873046875,292.7020263671875,293.1499938964844,293.1499938964844,283.04998779296875,34663.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750877857208252,1.0,0.0,0.0,3.603907823562622,3.603931188583374,8.666438020554779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.37744140625,0.0,1472.6185302734375,1895.4371337890625,0.0,2033.0509033203125,0.8939927220344543,1.0,0.0,3.0,1.0,0.0
12309360,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904296875,0.9720936417579652,0.3849960267543793,0.3467181026935577,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903991699219,0.9823441505432128,0.3989595472812652,0.3778763711452484,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904296875,0.973828136920929,0.387408435344696,0.2711886465549469,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905822753906,0.909623920917511,0.3213778138160705,0.3049462139606476,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910095214844,0.814261257648468,0.2286745011806488,1.0329221487045288,285.6903686523437,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2428283691406,285.68878173828125,1.0,0.5088175535202026,1.0,1.0,0.0,1.0,-2.801798105239868,2.8017919063568115,6.301158919086447e-06,2.159319400787353,0.9106447100639344,0.9106447100639344,0.0,80.49497985839844,115.0,25723.9375,-0.0,1712.678955078125,1.0,283.0526123046875,284.7502746582031,290.9798583984375,292.69305419921875,293.1499938964844,293.1499938964844,282.75,34741.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568870186805725,1.0,0.0,0.0,3.6267402172088623,3.626763820648194,8.776597724136082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.91259765625,0.0,1498.0880126953125,1895.4371337890625,0.0,2085.324462890625,0.8991710543632507,1.0,0.0,3.0,1.0,0.0
12309420,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.9255631566047668,0.3837400078773498,0.3465268611907959,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.9396206736564636,0.3996634781360626,0.379376083612442,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.928522765636444,0.3872115910053253,0.2717378437519073,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.8699464201927185,0.3218941986560821,0.3062816262245178,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.7790576815605164,0.228705495595932,1.0368999242782593,285.44146728515625,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2327575683594,285.4385070800781,1.0,0.5191070437431335,1.0,1.0,0.0,1.0,-2.810427188873291,2.8104209899902344,6.340495474432828e-06,2.166182279586792,0.915206491947174,0.915206491947174,0.0,94.2798309326172,133.0,26301.314453125,-0.0,1791.8095703125,1.0,282.7581481933594,284.4788818359375,290.9864501953125,292.7735595703125,293.1499938964844,293.1499938964844,282.45001220703125,35046.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790818810462952,1.0,0.0,0.0,3.663233995437622,3.6632580757141113,8.954114605330687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.052734375,0.0,1540.7838134765625,1895.4371337890625,0.0,2281.90087890625,0.9075488448143004,1.0,0.0,3.0,1.0,0.0
12309480,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.9255631566047668,0.3837400078773498,0.3465268611907959,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.9396206736564636,0.3996634781360626,0.379376083612442,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.928522765636444,0.3872115910053253,0.2717378437519073,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.8699464201927185,0.3218941986560821,0.3062816262245178,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.7790576815605164,0.228705495595932,1.0368999242782593,285.44146728515625,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2327575683594,285.4385070800781,1.0,0.5191070437431335,1.0,1.0,0.0,1.0,-2.810427188873291,2.8104209899902344,6.340495474432828e-06,2.166182279586792,0.915206491947174,0.915206491947174,0.0,94.2798309326172,133.0,26301.314453125,-0.0,1791.8095703125,1.0,282.7581481933594,284.4788818359375,290.9864501953125,292.7735595703125,293.1499938964844,293.1499938964844,282.45001220703125,35046.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790818810462952,1.0,0.0,0.0,3.663233995437622,3.6632580757141113,8.954114605330687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.052734375,0.0,1540.7838134765625,1895.4371337890625,0.0,2281.90087890625,0.9075488448143004,1.0,0.0,3.0,1.0,0.0
12309540,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8825750946998596,0.3812778294086456,0.3451716899871826,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.8961098194122314,0.3994010686874389,0.3799904286861419,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8859158754348755,0.3858506083488464,0.2714524269104004,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.8348355889320374,0.3214195966720581,0.3067008852958679,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.7466747760772705,0.2278137952089309,1.0369832515716553,285.182373046875,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2142333984375,285.17938232421875,1.0,0.5299058556556702,1.0,1.0,0.0,1.0,-2.809805393218994,2.8097989559173584,6.337960257951636e-06,2.1658270359039307,0.9162111282348632,0.9162111282348632,0.0,111.05101013183594,151.0,26802.23046875,-0.0,1871.1973876953125,1.0,282.4580078125,284.2000427246094,290.94012451171875,292.7691955566406,293.1499938964844,293.1499938964844,282.1499938964844,35388.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964715957641602,1.0,0.0,0.0,3.686924695968628,3.686949014663696,9.070304258784744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.67236328125,0.0,1570.0201416015625,1895.4371337890625,0.0,2439.210693359375,0.9130913019180298,1.0,0.0,3.0,1.0,0.0
12309600,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8825750946998596,0.3812778294086456,0.3451716899871826,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.8961098194122314,0.3994010686874389,0.3799904286861419,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8859158754348755,0.3858506083488464,0.2714524269104004,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.8348355889320374,0.3214195966720581,0.3067008852958679,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.7466747760772705,0.2278137952089309,1.0369832515716553,285.182373046875,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2142333984375,285.17938232421875,1.0,0.5299058556556702,1.0,1.0,0.0,1.0,-2.809805393218994,2.8097989559173584,6.337960257951636e-06,2.1658270359039307,0.9162111282348632,0.9162111282348632,0.0,111.05101013183594,151.0,26802.23046875,-0.0,1871.1973876953125,1.0,282.4580078125,284.2000427246094,290.94012451171875,292.7691955566406,293.1499938964844,293.1499938964844,282.1499938964844,35388.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964715957641602,1.0,0.0,0.0,3.686924695968628,3.686949014663696,9.070304258784744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.67236328125,0.0,1570.0201416015625,1895.4371337890625,0.0,2439.210693359375,0.9130913019180298,1.0,0.0,3.0,1.0,0.0
12309660,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8492549657821655,0.3783440291881561,0.3433103561401367,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8632521033287048,0.3986194133758545,0.3800739049911499,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8530440330505371,0.3839299082756042,0.2707251310348511,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8059914708137512,0.3204050958156585,0.3065694272518158,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7209401726722717,0.2263658940792083,1.0344462394714355,284.9459533691406,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.19256591796875,284.943359375,1.0,0.5406312346458435,1.0,1.0,0.0,1.0,-2.803591251373291,2.8035850524902344,6.310077878879383e-06,2.1610922813415527,0.9142122864723206,0.9142122864723206,0.0,129.094482421875,154.0,27407.73046875,-0.0,1947.7039794921875,1.0,282.15789794921875,283.933349609375,290.889404296875,292.75146484375,293.1499938964844,293.1499938964844,281.8500061035156,35726.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084622621536255,1.0,0.0,0.0,3.69793438911438,3.697958707809448,9.124554480877124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.822265625,0.0,1585.0823974609375,1895.4371337890625,0.0,2549.03955078125,0.9157899618148804,1.0,0.0,3.0,1.0,0.0
12309720,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8492549657821655,0.3783440291881561,0.3433103561401367,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8632521033287048,0.3986194133758545,0.3800739049911499,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8530440330505371,0.3839299082756042,0.2707251310348511,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8059914708137512,0.3204050958156585,0.3065694272518158,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7209401726722717,0.2263658940792083,1.0344462394714355,284.9459533691406,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.19256591796875,284.943359375,1.0,0.5406312346458435,1.0,1.0,0.0,1.0,-2.803591251373291,2.8035850524902344,6.310077878879383e-06,2.1610922813415527,0.9142122864723206,0.9142122864723206,0.0,129.094482421875,154.0,27407.73046875,-0.0,1947.7039794921875,1.0,282.15789794921875,283.933349609375,290.889404296875,292.75146484375,293.1499938964844,293.1499938964844,281.8500061035156,35726.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084622621536255,1.0,0.0,0.0,3.69793438911438,3.697958707809448,9.124554480877124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.822265625,0.0,1585.0823974609375,1895.4371337890625,0.0,2549.03955078125,0.9157899618148804,1.0,0.0,3.0,1.0,0.0
12309780,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.8304416537284851,0.3752548396587372,0.3410603404045105,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.8450505137443542,0.3975964188575744,0.3796655535697937,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.8346790075302124,0.3817847371101379,0.2696402966976166,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.787804365158081,0.3191357553005218,0.305928498506546,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7044171094894409,0.2246356308460235,1.0293502807617188,284.7217712402344,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.17120361328125,284.7191772460937,1.0,0.5465722680091858,1.0,1.0,0.0,1.0,-2.792203187942505,2.792196750640869,6.259025667532114e-06,2.1523630619049072,0.9093564748764038,0.9093564748764038,0.0,141.3748321533203,142.0,28033.525390625,-0.0,1988.0487060546875,1.0,281.8578491210937,283.6742248535156,290.8519592285156,292.74853515625,293.1499938964844,293.1499938964844,281.54998779296875,36059.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183792233467102,1.0,0.0,0.0,3.696656227111816,3.696680784225464,9.118248271988704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.0068359375,0.0,1586.147705078125,1895.4371337890625,0.0,2640.560546875,0.9157286286354064,1.0,0.0,3.0,1.0,0.0
12309840,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.8304416537284851,0.3752548396587372,0.3410603404045105,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.8450505137443542,0.3975964188575744,0.3796655535697937,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.8346790075302124,0.3817847371101379,0.2696402966976166,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.787804365158081,0.3191357553005218,0.305928498506546,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7044171094894409,0.2246356308460235,1.0293502807617188,284.7217712402344,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.17120361328125,284.7191772460937,1.0,0.5465722680091858,1.0,1.0,0.0,1.0,-2.792203187942505,2.792196750640869,6.259025667532114e-06,2.1523630619049072,0.9093564748764038,0.9093564748764038,0.0,141.3748321533203,142.0,28033.525390625,-0.0,1988.0487060546875,1.0,281.8578491210937,283.6742248535156,290.8519592285156,292.74853515625,293.1499938964844,293.1499938964844,281.54998779296875,36059.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183792233467102,1.0,0.0,0.0,3.696656227111816,3.696680784225464,9.118248271988704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.0068359375,0.0,1586.147705078125,1895.4371337890625,0.0,2640.560546875,0.9157286286354064,1.0,0.0,3.0,1.0,0.0
12309900,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638427734375,0.8265600204467773,0.3736895322799682,0.339798629283905,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635070800781,0.8417329788208008,0.397037535905838,0.3792780935764313,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.8310834169387817,0.3806755542755127,0.2689718306064605,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.7842922806739807,0.3184547126293182,0.3054182231426239,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677490234375,0.7007462382316589,0.2237222790718078,1.0258468389511108,284.5633239746094,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.16119384765625,284.552978515625,1.0,0.5466122627258301,1.0,1.0,0.0,1.0,-2.784597635269165,2.7845914363861084,6.225032393558649e-06,2.146527051925659,0.9052432775497437,0.9052432775497437,0.0,143.51148986816406,142.0,28724.880859375,-0.0,1986.0009765625,1.0,281.60009765625,283.47900390625,290.8648376464844,292.8477783203125,293.1499938964844,293.1499938964844,281.54998779296875,36243.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257579207420349,1.0,0.0,0.0,3.691444396972656,3.6914687156677246,9.09255504666362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.6787109375,0.0,1581.608154296875,1895.4371337890625,0.0,2708.99267578125,0.9146504402160645,1.0,0.0,3.0,1.0,0.0
12309960,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5021667480469,0.8248649835586548,0.3720768988132477,0.3383473455905914,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020751953125,0.8407163023948669,0.3964231610298157,0.3787091374397278,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50213623046875,0.8297094702720642,0.3795139193534851,0.2681667506694793,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023803710937,0.7830771803855896,0.3177266120910644,0.3047444224357605,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.6991562843322754,0.2227711230516433,1.0216654539108276,284.5020446777344,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,297.15118408203125,284.49951171875,1.0,0.5454186797142029,1.0,1.0,0.0,1.0,-2.7753686904907227,2.775362491607666,6.183835012052441e-06,2.139411687850952,0.9015950560569764,0.9015950560569764,0.0,143.67291259765625,130.0,28672.43359375,-0.0,1972.012939453125,1.0,281.5579528808594,283.4223937988281,290.8219299316406,292.75469970703125,293.1499938964844,293.1499938964844,281.25,36401.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827785074710846,1.0,0.0,0.0,3.682679891586304,3.682704210281372,9.04942965007649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.81298828125,0.0,1572.8590087890625,1895.4371337890625,0.0,2727.83642578125,0.9128311276435852,1.0,0.0,3.0,1.0,0.0
12310020,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28924560546875,0.8262545466423035,0.3688904643058777,0.335394024848938,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2891845703125,0.8436029553413391,0.3951829373836517,0.377442330121994,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892150878906,0.8317450881004333,0.3772025108337402,0.2664823532104492,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894592285156,0.7855775356292725,0.3162694275379181,0.3032656013965606,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901306152344,0.7004815936088562,0.2208841741085052,1.0126739740371704,284.28912353515625,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1332092285156,284.28668212890625,1.0,0.5404039621353149,1.0,1.0,0.0,1.0,-2.7556912899017334,2.7556850910186768,6.0964011936448514e-06,2.124216079711914,0.8910596370697021,0.8910596370697021,0.0,139.93539428710938,118.0,29346.990234375,-0.0,1923.2674560546875,1.0,281.2580871582031,283.1802673339844,290.79644775390625,292.769287109375,293.1499938964844,293.1499938964844,281.54998779296875,36757.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375776410102844,1.0,0.0,0.0,3.6554856300354,3.6555097103118896,8.916274509829236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.0576171875,0.0,1544.9566650390625,1895.4371337890625,0.0,2819.09130859375,0.9069939255714417,1.0,0.0,3.0,1.0,0.0
12310080,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28924560546875,0.8262545466423035,0.3688904643058777,0.335394024848938,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2891845703125,0.8436029553413391,0.3951829373836517,0.377442330121994,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892150878906,0.8317450881004333,0.3772025108337402,0.2664823532104492,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894592285156,0.7855775356292725,0.3162694275379181,0.3032656013965606,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901306152344,0.7004815936088562,0.2208841741085052,1.0126739740371704,284.28912353515625,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1332092285156,284.28668212890625,1.0,0.5404039621353149,1.0,1.0,0.0,1.0,-2.7556912899017334,2.7556850910186768,6.0964011936448514e-06,2.124216079711914,0.8910596370697021,0.8910596370697021,0.0,139.93539428710938,118.0,29346.990234375,-0.0,1923.2674560546875,1.0,281.2580871582031,283.1802673339844,290.79644775390625,292.769287109375,293.1499938964844,293.1499938964844,281.54998779296875,36757.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375776410102844,1.0,0.0,0.0,3.6554856300354,3.6555097103118896,8.916274509829236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.0576171875,0.0,1544.9566650390625,1895.4371337890625,0.0,2819.09130859375,0.9069939255714417,1.0,0.0,3.0,1.0,0.0
12310140,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4461364746094,0.8341658711433411,0.3675249516963959,0.3333507478237152,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4461975097656,0.8531476855278015,0.3952828049659729,0.3768027722835541,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4461669921875,0.8402469158172607,0.3764121830463409,0.2653511762619018,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.446044921875,0.7946653366088867,0.3159442842006683,0.3022894859313965,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457397460937,0.70781010389328,0.2198795974254608,1.0053669214248655,284.4461975097656,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1284484863281,284.44708251953125,1.0,0.5334136486053467,1.0,1.0,0.0,1.0,-2.741140604019165,2.7411344051361084,6.031830707797781e-06,2.112830638885498,0.8856148719787598,0.8856148719787598,0.0,131.96694946289062,106.0,28054.67578125,-0.0,1863.306884765625,1.0,281.5420837402344,283.3878173828125,290.6479187011719,292.47772216796875,293.1499938964844,293.1499938964844,281.8500061035156,36734.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152741193771362,1.0,0.0,0.0,3.627343416213989,3.6273672580718994,8.779516633694584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.9443359375,0.0,1513.5709228515625,1895.4371337890625,0.0,2611.84423828125,0.9007298946380616,1.0,0.0,3.0,1.0,0.0
12310200,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4461364746094,0.8341658711433411,0.3675249516963959,0.3333507478237152,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4461975097656,0.8531476855278015,0.3952828049659729,0.3768027722835541,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4461669921875,0.8402469158172607,0.3764121830463409,0.2653511762619018,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.446044921875,0.7946653366088867,0.3159442842006683,0.3022894859313965,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457397460937,0.70781010389328,0.2198795974254608,1.0053669214248655,284.4461975097656,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1284484863281,284.44708251953125,1.0,0.5334136486053467,1.0,1.0,0.0,1.0,-2.741140604019165,2.7411344051361084,6.031830707797781e-06,2.112830638885498,0.8856148719787598,0.8856148719787598,0.0,131.96694946289062,106.0,28054.67578125,-0.0,1863.306884765625,1.0,281.5420837402344,283.3878173828125,290.6479187011719,292.47772216796875,293.1499938964844,293.1499938964844,281.8500061035156,36734.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152741193771362,1.0,0.0,0.0,3.627343416213989,3.6273672580718994,8.779516633694584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.9443359375,0.0,1513.5709228515625,1895.4371337890625,0.0,2611.84423828125,0.9007298946380616,1.0,0.0,3.0,1.0,0.0
12310260,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292724609375,0.8493146300315857,0.3676939010620117,0.3328302800655365,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.8702876567840576,0.3967053890228271,0.3774589002132416,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293029785156,0.856102466583252,0.3771036267280578,0.2653043270111084,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.810762882232666,0.3168277740478515,0.3024524748325348,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.7208998799324036,0.2199134081602096,1.002471089363098,284.6293334960937,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1362609863281,284.630615234375,1.0,0.5259652733802795,1.0,1.0,0.0,1.0,-2.737954378128052,2.737948417663574,6.017698524374282e-06,2.110319137573242,0.8816746473312378,0.8816746473312378,0.0,121.09864807128906,94.0,26864.931640625,-0.0,1807.6729736328125,1.0,281.8414611816406,283.619873046875,290.5906066894531,292.321533203125,293.1499938964844,293.1499938964844,282.1499938964844,36634.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875087857246399,1.0,0.0,0.0,3.603694438934326,3.603718280792236,8.66541256527853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.31591796875,0.0,1486.9493408203125,1895.4371337890625,0.0,2357.811767578125,0.895378828048706,1.0,0.0,3.0,1.0,0.0
12310320,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292724609375,0.8493146300315857,0.3676939010620117,0.3328302800655365,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.8702876567840576,0.3967053890228271,0.3774589002132416,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293029785156,0.856102466583252,0.3771036267280578,0.2653043270111084,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.810762882232666,0.3168277740478515,0.3024524748325348,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.7208998799324036,0.2199134081602096,1.002471089363098,284.6293334960937,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1362609863281,284.630615234375,1.0,0.5259652733802795,1.0,1.0,0.0,1.0,-2.737954378128052,2.737948417663574,6.017698524374282e-06,2.110319137573242,0.8816746473312378,0.8816746473312378,0.0,121.09864807128906,94.0,26864.931640625,-0.0,1807.6729736328125,1.0,281.8414611816406,283.619873046875,290.5906066894531,292.321533203125,293.1499938964844,293.1499938964844,282.1499938964844,36634.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875087857246399,1.0,0.0,0.0,3.603694438934326,3.603718280792236,8.66541256527853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.31591796875,0.0,1486.9493408203125,1895.4371337890625,0.0,2357.811767578125,0.895378828048706,1.0,0.0,3.0,1.0,0.0
12310380,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.8709611296653748,0.368605375289917,0.3330466151237488,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8941499590873718,0.3988341391086578,0.3788356781005859,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8786584138870239,0.3785971701145172,0.2658664882183075,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.831100583076477,0.318423330783844,0.3033264279365539,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.7380540370941162,0.2206103652715683,1.0026448965072632,284.82208251953125,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1502685546875,284.8235168457031,1.0,0.5185869336128235,1.0,1.0,0.0,1.0,-2.7417984008789062,2.7417924404144287,6.034670605004067e-06,2.113311529159546,0.8787074685096741,0.8787074685096741,0.0,109.04784393310548,82.0,25842.970703125,-0.0,1757.1937255859375,1.0,282.1412658691406,283.86138916015625,290.5765686035156,292.2355041503906,293.1499938964844,293.1499938964844,282.45001220703125,36529.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631087899208069,1.0,0.0,0.0,3.5836455821990967,3.5836689472198486,8.569261353841284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.65380859375,0.0,1464.4775390625,1895.4371337890625,0.0,2139.895263671875,0.8908362984657288,1.0,0.0,3.0,1.0,0.0
12310440,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.8709611296653748,0.368605375289917,0.3330466151237488,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8941499590873718,0.3988341391086578,0.3788356781005859,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8786584138870239,0.3785971701145172,0.2658664882183075,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.831100583076477,0.318423330783844,0.3033264279365539,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.7380540370941162,0.2206103652715683,1.0026448965072632,284.82208251953125,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1502685546875,284.8235168457031,1.0,0.5185869336128235,1.0,1.0,0.0,1.0,-2.7417984008789062,2.7417924404144287,6.034670605004067e-06,2.113311529159546,0.8787074685096741,0.8787074685096741,0.0,109.04784393310548,82.0,25842.970703125,-0.0,1757.1937255859375,1.0,282.1412658691406,283.86138916015625,290.5765686035156,292.2355041503906,293.1499938964844,293.1499938964844,282.45001220703125,36529.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631087899208069,1.0,0.0,0.0,3.5836455821990967,3.5836689472198486,8.569261353841284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.65380859375,0.0,1464.4775390625,1895.4371337890625,0.0,2139.895263671875,0.8908362984657288,1.0,0.0,3.0,1.0,0.0
12310500,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8842911720275879,0.3692056238651275,0.3332718908786773,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9086777567863464,0.4000464975833893,0.3796582221984863,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8924560546875,0.3795083165168762,0.2662601172924042,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8431829810142517,0.3193773627281189,0.3039111793041229,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7485537528991699,0.2211153954267501,1.0034480094909668,284.9642028808594,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.158203125,284.973876953125,1.0,0.51497483253479,1.0,1.0,0.0,1.0,-2.74519681930542,2.7451908588409424,6.049720923329005e-06,2.115969181060791,0.8782605528831482,0.8782605528831482,0.0,102.88420104980467,82.0,24999.392578125,-0.0,1733.4595947265625,1.0,282.39678955078125,284.0478820800781,290.5436706542969,292.10614013671875,293.1499938964844,293.1499938964844,282.45001220703125,36452.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498992681503296,1.0,0.0,0.0,3.5751771926879883,3.57520055770874,8.528810440111556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.5859375,0.0,1454.8197021484375,1895.4371337890625,0.0,2024.579833984375,0.8889342546463013,1.0,0.0,3.0,1.0,0.0
12310560,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.899919331073761,0.3699354231357574,0.3336713016033172,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9270676970481871,0.4013783931732178,0.3806342184543609,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.908685863018036,0.3805497586727142,0.2667790353298187,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8575058579444885,0.3204465210437774,0.3046367764472961,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7611070275306702,0.2217300534248352,1.0048363208770752,285.015380859375,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1669921875,285.0168151855469,1.0,0.5114529728889465,1.0,1.0,0.0,1.0,-2.750012159347534,2.7500061988830566,6.071054940548493e-06,2.119723558425904,0.8770310282707214,0.8770310282707214,0.0,96.58707427978516,70.0,24857.009765625,-0.0,1711.1483154296875,1.0,282.4411926269531,284.1026611328125,290.5691833496094,292.16778564453125,293.1499938964844,293.1499938964844,282.75,36398.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430909276008606,1.0,0.0,0.0,3.5684385299682617,3.5684616565704346,8.496688792547502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.486328125,0.0,1447.22021484375,1895.4371337890625,0.0,1965.9822998046875,0.8873544335365295,1.0,0.0,3.0,1.0,0.0
12310620,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.9422033429145812,0.3717086017131805,0.3346540033817291,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.9702563881874084,0.4043225944042206,0.3827828764915466,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.9524750113487244,0.3829341232776642,0.2679722607135772,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.8942584991455078,0.3228489458560943,0.3062872290611267,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.7933890223503113,0.2232090830802917,1.0085885524749756,285.2372131347656,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1853942871094,285.2397766113281,1.0,0.5046296715736389,1.0,1.0,0.0,1.0,-2.7616989612579346,2.761692762374878,6.122980266809464e-06,2.1288323402404785,0.877275288105011,0.877275288105011,0.0,83.94849395751953,73.0,24105.576171875,-0.0,1669.109619140625,1.0,282.7409973144531,284.35552978515625,290.559814453125,292.11041259765625,293.1499938964844,293.1499938964844,283.04998779296875,36219.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265140414237976,1.0,0.0,0.0,3.559742212295532,3.559765577316284,8.455327247247624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.9111328125,0.0,1436.6551513671875,1895.4371337890625,0.0,1825.9466552734373,0.8852907419204712,1.0,0.0,3.0,1.0,0.0
12310680,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.9422033429145812,0.3717086017131805,0.3346540033817291,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.9702563881874084,0.4043225944042206,0.3827828764915466,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.9524750113487244,0.3829341232776642,0.2679722607135772,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.8942584991455078,0.3228489458560943,0.3062872290611267,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.7933890223503113,0.2232090830802917,1.0085885524749756,285.2372131347656,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1853942871094,285.2397766113281,1.0,0.5046296715736389,1.0,1.0,0.0,1.0,-2.7616989612579346,2.761692762374878,6.122980266809464e-06,2.1288323402404785,0.877275288105011,0.877275288105011,0.0,83.94849395751953,73.0,24105.576171875,-0.0,1669.109619140625,1.0,282.7409973144531,284.35552978515625,290.559814453125,292.11041259765625,293.1499938964844,293.1499938964844,283.04998779296875,36219.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265140414237976,1.0,0.0,0.0,3.559742212295532,3.559765577316284,8.455327247247624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.9111328125,0.0,1436.6551513671875,1895.4371337890625,0.0,1825.9466552734373,0.8852907419204712,1.0,0.0,3.0,1.0,0.0
12310740,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.9718828797340392,0.3738702833652496,0.3362269401550293,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.9956576228141784,0.4076071381568908,0.3855016827583313,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.9810360670089722,0.3856825530529022,0.2696057558059692,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.9241743087768556,0.3255673348903656,0.3084836304187774,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.8174753189086914,0.2249847501516342,1.0148354768753052,285.4627685546875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2043762207031,285.46453857421875,1.0,0.5028306841850281,1.0,1.0,0.0,1.0,-2.778961181640625,2.7789549827575684,6.199989911692683e-06,2.1422436237335205,0.8793248534202576,0.8793248534202576,0.0,77.1274185180664,91.0,23403.6171875,-0.0,1662.4625244140625,1.0,283.0409240722656,284.6091613769531,290.546630859375,292.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,36020.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127718329429626,1.0,0.0,0.0,3.5585312843322754,3.558554410934448,8.449575261693099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.00146484375,0.0,1433.9124755859375,1895.4371337890625,0.0,1712.967041015625,0.8828763961791992,1.0,0.0,3.0,1.0,0.0
12310800,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.9718828797340392,0.3738702833652496,0.3362269401550293,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.9956576228141784,0.4076071381568908,0.3855016827583313,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.9810360670089722,0.3856825530529022,0.2696057558059692,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.9241743087768556,0.3255673348903656,0.3084836304187774,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.8174753189086914,0.2249847501516342,1.0148354768753052,285.4627685546875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2043762207031,285.46453857421875,1.0,0.5028306841850281,1.0,1.0,0.0,1.0,-2.778961181640625,2.7789549827575684,6.199989911692683e-06,2.1422436237335205,0.8793248534202576,0.8793248534202576,0.0,77.1274185180664,91.0,23403.6171875,-0.0,1662.4625244140625,1.0,283.0409240722656,284.6091613769531,290.546630859375,292.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,36020.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127718329429626,1.0,0.0,0.0,3.5585312843322754,3.558554410934448,8.449575261693099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.00146484375,0.0,1433.9124755859375,1895.4371337890625,0.0,1712.967041015625,0.8828763961791992,1.0,0.0,3.0,1.0,0.0
12310860,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.9639605283737184,0.3755103349685669,0.3379700481891632,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.989988088607788,0.4105435013771057,0.3884990513324737,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.9741287231445312,0.388035774230957,0.2714282274246216,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479736328125,0.9164133667945862,0.3280176222324371,0.3110026121139526,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.8117296695709229,0.2265973389148712,1.0229064226150513,285.5480651855469,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.218505859375,285.5487060546875,1.0,0.5083523392677307,1.0,1.0,0.0,1.0,-2.7995758056640625,2.7995693683624268,6.292726084211608e-06,2.158324241638184,0.8801640272140503,0.8801640272140503,0.0,80.43868255615234,109.0,23139.75390625,-0.0,1709.0572509765625,1.0,283.14678955078125,284.70703125,290.57232666015625,292.0904235839844,293.1499938964844,293.1499938964844,283.1499938964844,35585.0546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124741673469543,1.0,0.0,0.0,3.541246175765991,3.541269063949585,8.367689474653162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.669921875,0.0,1412.4949951171875,1895.4371337890625,0.0,1710.552978515625,0.8773341774940491,1.0,0.0,3.0,1.0,0.0
12310920,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.9639605283737184,0.3755103349685669,0.3379700481891632,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.989988088607788,0.4105435013771057,0.3884990513324737,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.9741287231445312,0.388035774230957,0.2714282274246216,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479736328125,0.9164133667945862,0.3280176222324371,0.3110026121139526,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.8117296695709229,0.2265973389148712,1.0229064226150513,285.5480651855469,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.218505859375,285.5487060546875,1.0,0.5083523392677307,1.0,1.0,0.0,1.0,-2.7995758056640625,2.7995693683624268,6.292726084211608e-06,2.158324241638184,0.8801640272140503,0.8801640272140503,0.0,80.43868255615234,109.0,23139.75390625,-0.0,1709.0572509765625,1.0,283.14678955078125,284.70703125,290.57232666015625,292.0904235839844,293.1499938964844,293.1499938964844,283.1499938964844,35585.0546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124741673469543,1.0,0.0,0.0,3.541246175765991,3.541269063949585,8.367689474653162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.669921875,0.0,1412.4949951171875,1895.4371337890625,0.0,1710.552978515625,0.8773341774940491,1.0,0.0,3.0,1.0,0.0
