time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310980,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.9311432242393494,0.3762307465076446,0.3391704559326172,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.9630029201507568,0.4127543270587921,0.391122817993164,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.9434059858322144,0.3895931243896484,0.2729248404502868,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.8876656293869019,0.3298502564430237,0.3132502734661102,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.7872167229652405,0.227721482515335,1.0302863121032717,285.5567932128906,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2245483398437,285.556884765625,1.0,0.5175797343254089,1.0,1.0,0.0,1.0,-2.817545413970948,2.8175389766693115,6.374270469677867e-06,2.172407627105713,0.8793050050735474,0.8793050050735474,0.0,90.51164245605467,127.0,23064.072265625,-0.0,1784.723876953125,1.0,283.14990234375,284.7220764160156,290.5767517089844,292.11383056640625,293.1499938964844,293.1499938964844,283.1499938964844,34928.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196225523948669,1.0,0.0,0.0,3.505225658416748,3.505248069763184,8.198327350328327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.041015625,0.0,1370.288330078125,1895.4371337890625,0.0,1768.9171142578125,0.8682569265365601,1.0,0.0,3.0,1.0,0.0
12311040,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.9311432242393494,0.3762307465076446,0.3391704559326172,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.9630029201507568,0.4127543270587921,0.391122817993164,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.9434059858322144,0.3895931243896484,0.2729248404502868,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.8876656293869019,0.3298502564430237,0.3132502734661102,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.7872167229652405,0.227721482515335,1.0302863121032717,285.5567932128906,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2245483398437,285.556884765625,1.0,0.5175797343254089,1.0,1.0,0.0,1.0,-2.817545413970948,2.8175389766693115,6.374270469677867e-06,2.172407627105713,0.8793050050735474,0.8793050050735474,0.0,90.51164245605467,127.0,23064.072265625,-0.0,1784.723876953125,1.0,283.14990234375,284.7220764160156,290.5767517089844,292.11383056640625,293.1499938964844,293.1499938964844,283.1499938964844,34928.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196225523948669,1.0,0.0,0.0,3.505225658416748,3.505248069763184,8.198327350328327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.041015625,0.0,1370.288330078125,1895.4371337890625,0.0,1768.9171142578125,0.8682569265365601,1.0,0.0,3.0,1.0,0.0
12311100,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.9115318059921264,0.3763580918312073,0.3395770788192749,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.9445948004722596,0.4136508405208587,0.3922707140445709,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.9238590002059937,0.3901503384113312,0.2735391557216644,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.8717361688613892,0.330580472946167,0.3142381310462951,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616455078125,0.77304607629776,0.228120818734169,1.0334784984588623,285.5617370605469,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2253723144531,285.5620422363281,1.0,0.5229703187942505,1.0,1.0,0.0,1.0,-2.8251774311065674,2.825170993804932,6.409072739188559e-06,2.178393602371216,0.8784845471382141,0.8784845471382141,0.0,97.14817810058594,127.0,23007.06640625,-0.0,1828.505126953125,1.0,283.1499938964844,284.73150634765625,290.562255859375,292.1014709472656,293.1499938964844,293.1499938964844,283.1499938964844,34401.0703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226400375366211,1.0,0.0,0.0,3.475106954574585,3.4751288890838623,8.058044045355928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.19873046875,0.0,1335.7669677734375,1895.4371337890625,0.0,1793.7978515625,0.8636077046394348,1.0,0.0,3.0,1.0,0.0
12311160,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.894014835357666,0.3763976097106933,0.3399165868759155,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635681152344,0.9253199696540833,0.4144564867019653,0.3933492302894592,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.9052134156227112,0.3906163275241852,0.2741003036499023,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.8564609885215759,0.3312272429466247,0.3151650428771972,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635070800781,0.759415328502655,0.2284415513277053,1.036413311958313,285.5635681152344,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2252502441406,285.5636901855469,1.0,0.5286779403686523,1.0,1.0,0.0,1.0,-2.8321986198425293,2.8321921825408936,6.441175173677038e-06,2.18390154838562,0.8773605823516846,0.8773605823516846,0.0,104.4902801513672,145.0,22961.365234375,-0.0,1874.9583740234373,1.0,283.1499938964844,284.73651123046875,290.5429382324219,292.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,34153.23046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724746584892273,1.0,0.0,0.0,3.4577231407165527,3.45774507522583,7.977627660693543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.00439453125,0.0,1316.497802734375,1895.4371337890625,0.0,1811.2508544921875,0.856513500213623,1.0,0.0,3.0,1.0,0.0
12311220,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.8631450533866882,0.3763226270675659,0.3404768109321594,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.8921999931335449,0.4158861935138702,0.395361840724945,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.8742504715919495,0.3913775086402893,0.2751203775405884,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.8297291398048401,0.3323521912097931,0.3168895244598388,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5725402832031,0.7355769872665405,0.2289177030324936,1.04170024394989,285.5726013183594,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.22332763671875,285.5728454589844,1.0,0.5406495332717896,1.0,1.0,0.0,1.0,-2.8449454307556152,2.8449389934539795,6.499668415926863e-06,2.193904161453247,0.8744469285011292,0.8744469285011292,0.0,120.5849380493164,163.0,22840.240234375,-0.0,1973.283935546875,1.0,283.1499938964844,284.7539978027344,290.5003662109375,292.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,33302.62890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262195348739624,1.0,0.0,0.0,3.4015543460845947,3.4015755653381348,7.720547614553652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.66064453125,0.0,1255.119873046875,1895.4371337890625,0.0,1823.49462890625,0.8427637219429016,1.0,0.0,3.0,1.0,0.0
12311280,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.8631450533866882,0.3763226270675659,0.3404768109321594,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.8921999931335449,0.4158861935138702,0.395361840724945,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.8742504715919495,0.3913775086402893,0.2751203775405884,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.8297291398048401,0.3323521912097931,0.3168895244598388,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5725402832031,0.7355769872665405,0.2289177030324936,1.04170024394989,285.5726013183594,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.22332763671875,285.5728454589844,1.0,0.5406495332717896,1.0,1.0,0.0,1.0,-2.8449454307556152,2.8449389934539795,6.499668415926863e-06,2.193904161453247,0.8744469285011292,0.8744469285011292,0.0,120.5849380493164,163.0,22840.240234375,-0.0,1973.283935546875,1.0,283.1499938964844,284.7539978027344,290.5003662109375,292.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,33302.62890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262195348739624,1.0,0.0,0.0,3.4015543460845947,3.4015755653381348,7.720547614553652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.66064453125,0.0,1255.119873046875,1895.4371337890625,0.0,1823.49462890625,0.8427637219429016,1.0,0.0,3.0,1.0,0.0
12311340,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5842590332031,0.838021993637085,0.376124769449234,0.3409516811370849,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5842590332031,0.8658814430236816,0.4171505272388458,0.3972459733486175,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5842590332031,0.8487790822982788,0.3919971883296966,0.2760602533817291,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.8068482279777527,0.3333266079425812,0.3184996247291565,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58416748046875,0.7155556082725525,0.2292470037937164,1.0464580059051514,285.5842590332031,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2201538085937,285.5845947265625,1.0,0.5529618859291077,1.0,1.0,0.0,1.0,-2.856565237045288,2.856558561325073,6.553229013661621e-06,2.203026533126831,0.8706393241882324,0.8706393241882324,0.0,137.8278045654297,151.0,22707.53515625,-0.0,2076.193115234375,1.0,283.1499938964844,284.77459716796875,290.46258544921875,291.98516845703125,293.1499938964844,293.1499938964844,283.1499938964844,32406.359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251833081245422,1.0,0.0,0.0,3.3384954929351807,3.3385157585144043,7.436950113515195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.02783203125,0.0,1188.840576171875,1895.4371337890625,0.0,1814.877685546875,0.8274261951446533,1.0,0.0,3.0,1.0,0.0
12311400,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5842590332031,0.838021993637085,0.376124769449234,0.3409516811370849,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5842590332031,0.8658814430236816,0.4171505272388458,0.3972459733486175,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5842590332031,0.8487790822982788,0.3919971883296966,0.2760602533817291,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.8068482279777527,0.3333266079425812,0.3184996247291565,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58416748046875,0.7155556082725525,0.2292470037937164,1.0464580059051514,285.5842590332031,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2201538085937,285.5845947265625,1.0,0.5529618859291077,1.0,1.0,0.0,1.0,-2.856565237045288,2.856558561325073,6.553229013661621e-06,2.203026533126831,0.8706393241882324,0.8706393241882324,0.0,137.8278045654297,151.0,22707.53515625,-0.0,2076.193115234375,1.0,283.1499938964844,284.77459716796875,290.46258544921875,291.98516845703125,293.1499938964844,293.1499938964844,283.1499938964844,32406.359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251833081245422,1.0,0.0,0.0,3.3384954929351807,3.3385157585144043,7.436950113515195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.02783203125,0.0,1188.840576171875,1895.4371337890625,0.0,1814.877685546875,0.8274261951446533,1.0,0.0,3.0,1.0,0.0
12311460,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.8314478993415833,0.3758966624736786,0.3409356474876404,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.859632670879364,0.4183246195316314,0.3985634446144104,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.8425212502479553,0.392562985420227,0.2766041457653045,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.8008443713188171,0.3342279195785522,0.3195578753948211,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.7100680470466614,0.2295152395963668,1.048636555671692,285.5965270996094,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2166748046875,285.5968017578125,1.0,0.5563158988952637,1.0,1.0,0.0,1.0,-2.862680673599243,2.8626739978790283,6.581787602044642e-06,2.207953929901123,0.8659810423851013,0.8659810423851013,0.0,143.17982482910156,139.0,22538.478515625,-0.0,2112.5048828125,1.0,283.1499938964844,284.79644775390625,290.4311218261719,291.9424133300781,293.1499938964844,293.1499938964844,283.1499938964844,31481.9140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229548096656799,1.0,0.0,0.0,3.269629955291748,3.269649744033813,7.133300528039399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.4345703125,0.0,1119.45068359375,1895.4371337890625,0.0,1796.401123046875,0.8107568621635437,1.0,0.0,3.0,1.0,0.0
12311520,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.8314478993415833,0.3758966624736786,0.3409356474876404,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.859632670879364,0.4183246195316314,0.3985634446144104,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.8425212502479553,0.392562985420227,0.2766041457653045,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.8008443713188171,0.3342279195785522,0.3195578753948211,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.7100680470466614,0.2295152395963668,1.048636555671692,285.5965270996094,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2166748046875,285.5968017578125,1.0,0.5563158988952637,1.0,1.0,0.0,1.0,-2.862680673599243,2.8626739978790283,6.581787602044642e-06,2.207953929901123,0.8659810423851013,0.8659810423851013,0.0,143.17982482910156,139.0,22538.478515625,-0.0,2112.5048828125,1.0,283.1499938964844,284.79644775390625,290.4311218261719,291.9424133300781,293.1499938964844,293.1499938964844,283.1499938964844,31481.9140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229548096656799,1.0,0.0,0.0,3.269629955291748,3.269649744033813,7.133300528039399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.4345703125,0.0,1119.45068359375,1895.4371337890625,0.0,1796.401123046875,0.8107568621635437,1.0,0.0,3.0,1.0,0.0
12311580,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.8342191576957703,0.3757361769676208,0.3406870365142822,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.8635993003845215,0.4194931387901306,0.399567186832428,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.8459151983261108,0.3931661248207092,0.2769460678100586,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.8046382665634155,0.3351468443870544,0.3203228116035461,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.7130143642425537,0.2298293560743332,1.0495318174362185,285.60992431640625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2137145996094,285.6102905273437,1.0,0.5551375150680542,1.0,1.0,0.0,1.0,-2.865996599197388,2.865989923477173,6.5973422351817135e-06,2.2106454372406006,0.8605315685272217,0.8605315685272217,0.0,140.96337890625,127.0,22348.787109375,-0.0,2107.24169921875,1.0,283.1499938964844,284.8202209472656,290.4031677246094,291.9021911621094,293.1499938964844,293.1499938964844,283.1499938964844,30538.8984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201312780380249,1.0,0.0,0.0,3.195634126663208,3.195652961730957,6.814083235440194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68212890625,0.0,1048.2052001953125,1895.4371337890625,0.0,1773.101806640625,0.7929160594940186,1.0,0.0,3.0,1.0,0.0
12311640,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.8342191576957703,0.3757361769676208,0.3406870365142822,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.8635993003845215,0.4194931387901306,0.399567186832428,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60992431640625,0.8459151983261108,0.3931661248207092,0.2769460678100586,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098937988281,0.8046382665634155,0.3351468443870544,0.3203228116035461,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.7130143642425537,0.2298293560743332,1.0495318174362185,285.60992431640625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2137145996094,285.6102905273437,1.0,0.5551375150680542,1.0,1.0,0.0,1.0,-2.865996599197388,2.865989923477173,6.5973422351817135e-06,2.2106454372406006,0.8605315685272217,0.8605315685272217,0.0,140.96337890625,127.0,22348.787109375,-0.0,2107.24169921875,1.0,283.1499938964844,284.8202209472656,290.4031677246094,291.9021911621094,293.1499938964844,293.1499938964844,283.1499938964844,30538.8984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201312780380249,1.0,0.0,0.0,3.195634126663208,3.195652961730957,6.814083235440194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68212890625,0.0,1048.2052001953125,1895.4371337890625,0.0,1773.101806640625,0.7929160594940186,1.0,0.0,3.0,1.0,0.0
12311700,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195983886719,0.8378163576126099,0.3756836056709289,0.3405225276947021,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61962890625,0.8680225014686584,0.4200809895992279,0.4000035524368286,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195983886719,0.8499155640602112,0.3934856355190277,0.2770788669586181,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.808796763420105,0.3356193602085113,0.3206488788127899,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.7163997292518616,0.2300133109092712,1.0497723817825315,285.61962890625,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2125244140625,285.6202697753906,1.0,0.5534729361534119,1.0,1.0,0.0,1.0,-2.867164373397827,2.8671579360961914,6.602852863579756e-06,2.2116057872772217,0.8575674891471863,0.8575674891471863,0.0,138.15451049804688,127.0,22240.259765625,-0.0,2095.4677734375,1.0,283.1499938964844,284.8360900878906,290.3898010253906,291.8819580078125,293.1499938964844,293.1499938964844,283.1499938964844,29915.337890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718574047088623,1.0,0.0,0.0,3.1492669582366943,3.1492855548858643,6.617779604312091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.54833984375,0.0,1004.89111328125,1895.4371337890625,0.0,1760.3050537109375,0.784518301486969,1.0,0.0,3.0,1.0,0.0
12311760,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.8426381945610046,0.3756455779075622,0.3403474390506744,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258544921875,0.8738040924072266,0.4206702709197998,0.400414228439331,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.8552074432373047,0.3938152194023132,0.2771992087364197,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.8140037655830383,0.3361000120639801,0.320954829454422,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.7207229733467102,0.2302159816026687,1.049959421157837,285.6258544921875,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2115173339844,285.6263122558594,1.0,0.5513181090354919,1.0,1.0,0.0,1.0,-2.86818528175354,2.868178606033325,6.607683189940872e-06,2.2124507427215576,0.8543846607208252,0.8543846607208252,0.0,134.56236267089844,115.0,22150.65234375,-0.0,2079.607177734375,1.0,283.1499938964844,284.846923828125,290.3773193359375,291.8637390136719,293.1499938964844,293.1499938964844,283.1499938964844,29581.16015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170050740242004,1.0,0.0,0.0,3.117095232009888,3.1171133518218994,6.483260222012177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.08984375,0.0,976.1578369140624,1895.4371337890625,0.0,1747.45068359375,0.7740386724472046,1.0,0.0,3.0,1.0,0.0
12311820,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448059082031,0.8556711673736572,0.3756117820739746,0.3399726450443268,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.8890365362167358,0.4218544065952301,0.4011751115322113,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.8693621158599854,0.3945040106773376,0.2774121463298797,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.8270455002784729,0.3370856642723083,0.3215247392654419,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.7317827343940735,0.2306763678789138,1.0502753257751465,285.6448669433594,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2099914550781,285.6454467773437,1.0,0.5459912419319153,1.0,1.0,0.0,1.0,-2.8699700832366943,2.8699634075164795,6.616155587835237e-06,2.213937759399414,0.8476434946060181,0.8476434946060181,0.0,125.77115631103516,103.0,21948.8515625,-0.0,2039.5615234375,1.0,283.1499938964844,284.876953125,290.3528137207031,291.8265075683594,293.1499938964844,293.1499938964844,283.1499938964844,28609.001953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137210965156555,1.0,0.0,0.0,3.034474849700928,3.034492015838623,6.144130111351842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.70166015625,0.0,904.1538696289062,1895.4371337890625,0.0,1720.674072265625,0.754229724407196,1.0,0.0,3.0,1.0,0.0
12311880,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448059082031,0.8556711673736572,0.3756117820739746,0.3399726450443268,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.8890365362167358,0.4218544065952301,0.4011751115322113,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.8693621158599854,0.3945040106773376,0.2774121463298797,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.8270455002784729,0.3370856642723083,0.3215247392654419,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.7317827343940735,0.2306763678789138,1.0502753257751465,285.6448669433594,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2099914550781,285.6454467773437,1.0,0.5459912419319153,1.0,1.0,0.0,1.0,-2.8699700832366943,2.8699634075164795,6.616155587835237e-06,2.213937759399414,0.8476434946060181,0.8476434946060181,0.0,125.77115631103516,103.0,21948.8515625,-0.0,2039.5615234375,1.0,283.1499938964844,284.876953125,290.3528137207031,291.8265075683594,293.1499938964844,293.1499938964844,283.1499938964844,28609.001953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137210965156555,1.0,0.0,0.0,3.034474849700928,3.034492015838623,6.144130111351842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.70166015625,0.0,904.1538696289062,1895.4371337890625,0.0,1720.674072265625,0.754229724407196,1.0,0.0,3.0,1.0,0.0
12311940,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66729736328125,0.8734440803527832,0.3756251931190491,0.3395906984806061,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.9092726707458496,0.4230408072471618,0.4018853604793548,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66729736328125,0.8883726000785828,0.3952251970767975,0.2776089906692505,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.667236328125,0.8439635038375854,0.3380984663963318,0.3220676481723785,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.7463796138763428,0.2312048524618148,1.0506480932235718,285.6673278808594,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.20904541015625,285.6680603027344,1.0,0.5397952795028687,1.0,1.0,0.0,1.0,-2.871701955795288,2.8716955184936523,6.624384695896879e-06,2.215381860733032,0.8404126167297363,0.8404126167297363,0.0,115.6166000366211,91.0,21745.841796875,-0.0,1992.7017822265625,1.0,283.1499938964844,284.91070556640625,290.329345703125,291.790283203125,293.1499938964844,293.1499938964844,283.1499938964844,27623.677734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103463411331177,1.0,0.0,0.0,2.9482991695404053,2.948315382003784,5.800112035103666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.55859375,0.0,833.0157470703125,1895.4371337890625,0.0,1693.341796875,0.7336073517799377,1.0,0.0,3.0,1.0,0.0
12312000,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66729736328125,0.8734440803527832,0.3756251931190491,0.3395906984806061,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.9092726707458496,0.4230408072471618,0.4018853604793548,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66729736328125,0.8883726000785828,0.3952251970767975,0.2776089906692505,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.667236328125,0.8439635038375854,0.3380984663963318,0.3220676481723785,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.7463796138763428,0.2312048524618148,1.0506480932235718,285.6673278808594,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.20904541015625,285.6680603027344,1.0,0.5397952795028687,1.0,1.0,0.0,1.0,-2.871701955795288,2.8716955184936523,6.624384695896879e-06,2.215381860733032,0.8404126167297363,0.8404126167297363,0.0,115.6166000366211,91.0,21745.841796875,-0.0,1992.7017822265625,1.0,283.1499938964844,284.91070556640625,290.329345703125,291.790283203125,293.1499938964844,293.1499938964844,283.1499938964844,27623.677734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103463411331177,1.0,0.0,0.0,2.9482991695404053,2.948315382003784,5.800112035103666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.55859375,0.0,833.0157470703125,1895.4371337890625,0.0,1693.341796875,0.7336073517799377,1.0,0.0,3.0,1.0,0.0
12312060,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.8895688652992249,0.3736337125301361,0.3378611505031585,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.9292851090431212,0.4220589399337768,0.40106862783432,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.9055470824241638,0.3938546180725097,0.2767169773578644,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.8593057990074158,0.3369186520576477,0.3210735023021698,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.7590147852897644,0.2294593155384063,1.0435422658920288,285.68621826171875,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1871337890625,285.68658447265625,1.0,0.5321802496910095,1.0,1.0,0.0,1.0,-2.8578522205352783,2.8578455448150635,6.5612221078481525e-06,2.20495867729187,0.8326660990715027,0.8326660990715027,0.0,106.65335845947266,79.0,21455.333984375,-0.0,1926.3887939453125,1.0,283.1499938964844,284.9419250488281,290.3056335449219,291.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,26631.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067323327064514,1.0,0.0,0.0,2.8589084148406982,2.858924150466919,5.453732683236012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.66064453125,0.0,763.3704833984375,1895.4371337890625,0.0,1664.283203125,0.7122523188591003,1.0,0.0,3.0,1.0,0.0
12312120,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.8895688652992249,0.3736337125301361,0.3378611505031585,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.9292851090431212,0.4220589399337768,0.40106862783432,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.9055470824241638,0.3938546180725097,0.2767169773578644,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.8593057990074158,0.3369186520576477,0.3210735023021698,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.7590147852897644,0.2294593155384063,1.0435422658920288,285.68621826171875,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1871337890625,285.68658447265625,1.0,0.5321802496910095,1.0,1.0,0.0,1.0,-2.8578522205352783,2.8578455448150635,6.5612221078481525e-06,2.20495867729187,0.8326660990715027,0.8326660990715027,0.0,106.65335845947266,79.0,21455.333984375,-0.0,1926.3887939453125,1.0,283.1499938964844,284.9419250488281,290.3056335449219,291.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,26631.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067323327064514,1.0,0.0,0.0,2.8589084148406982,2.858924150466919,5.453732683236012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.66064453125,0.0,763.3704833984375,1895.4371337890625,0.0,1664.283203125,0.7122523188591003,1.0,0.0,3.0,1.0,0.0
12312180,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70703125,0.9137932658195496,0.3726736009120941,0.3364479839801788,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70709228515625,0.9572840332984924,0.4219715595245361,0.4004183709621429,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070617675781,0.9328431487083436,0.3934607207775116,0.2760134935379028,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.8820658326148987,0.3366391062736511,0.3202350437641144,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.7780726552009583,0.2285833656787872,1.0368635654449463,285.70709228515625,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1762390136719,285.707763671875,1.0,0.5237596035003662,1.0,1.0,0.0,1.0,-2.845484733581543,2.8454782962799072,6.504460543510504e-06,2.195373296737671,0.8244721293449402,0.8244721293449402,0.0,96.1173324584961,67.0,21166.373046875,-0.0,1855.421875,1.0,283.1499938964844,284.97625732421875,290.2801513671875,291.7079467773437,293.1499938964844,293.1499938964844,283.1499938964844,25631.47265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022115588188171,1.0,0.0,0.0,2.766429662704468,2.766444444656372,5.10660925101547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.8466796875,0.0,695.605224609375,1895.4371337890625,0.0,1628.2501220703125,0.6901997923851013,1.0,0.0,3.0,1.0,0.0
12312240,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70703125,0.9137932658195496,0.3726736009120941,0.3364479839801788,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70709228515625,0.9572840332984924,0.4219715595245361,0.4004183709621429,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070617675781,0.9328431487083436,0.3934607207775116,0.2760134935379028,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.8820658326148987,0.3366391062736511,0.3202350437641144,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.7780726552009583,0.2285833656787872,1.0368635654449463,285.70709228515625,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1762390136719,285.707763671875,1.0,0.5237596035003662,1.0,1.0,0.0,1.0,-2.845484733581543,2.8454782962799072,6.504460543510504e-06,2.195373296737671,0.8244721293449402,0.8244721293449402,0.0,96.1173324584961,67.0,21166.373046875,-0.0,1855.421875,1.0,283.1499938964844,284.97625732421875,290.2801513671875,291.7079467773437,293.1499938964844,293.1499938964844,283.1499938964844,25631.47265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022115588188171,1.0,0.0,0.0,2.766429662704468,2.766444444656372,5.10660925101547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.8466796875,0.0,695.605224609375,1895.4371337890625,0.0,1628.2501220703125,0.6901997923851013,1.0,0.0,3.0,1.0,0.0
12312300,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.9314540028572084,0.3723774254322052,0.3359261751174927,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.9737095832824708,0.4221066236495971,0.4002753794193268,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.9508172273635864,0.3934532403945923,0.2758069932460785,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.8974136710166931,0.3366930484771728,0.3200110495090484,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.7911641001701355,0.2283631563186645,1.034533977508545,285.72283935546875,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1733093261719,285.7239685058594,1.0,0.5194878578186035,1.0,1.0,0.0,1.0,-2.8413662910461426,2.841359853744507,6.485649464593735e-06,2.192197322845459,0.8203072547912598,0.8203072547912598,0.0,90.37019348144533,67.0,21021.0,-0.0,1821.0755615234373,1.0,283.1499938964844,284.99951171875,290.2680969238281,291.68634033203125,293.1499938964844,293.1499938964844,283.1499938964844,24984.0,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69969242811203,1.0,0.0,0.0,2.7115986347198486,2.7116129398345947,4.90618788262509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.29931640625,0.0,657.0512084960938,1895.4371337890625,0.0,1608.3265380859375,0.6798543930053711,1.0,0.0,3.0,1.0,0.0
12312360,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.9520533084869384,0.3721497058868408,0.3354781866073608,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.9904842376708984,0.422311395406723,0.4002090394496918,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9702975749969482,0.393518328666687,0.2756602168083191,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9165228605270386,0.3368275761604309,0.3198733031749725,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.8068299889564514,0.2282439172267913,1.032697081565857,285.73504638671875,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1714172363281,285.7359924316406,1.0,0.5152165293693542,1.0,1.0,0.0,1.0,-2.8381967544555664,2.8381903171539307,6.471216238423949e-06,2.189764499664306,0.8160260915756226,0.8160260915756226,0.0,84.45915985107422,85.0,20905.525390625,-0.0,1787.507568359375,1.0,283.1499938964844,285.017333984375,290.25750732421875,291.6679992675781,293.1499938964844,293.1499938964844,283.1499938964844,24617.3203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971727609634399,1.0,0.0,0.0,2.671499252319336,2.671513080596924,4.762154333093349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.26171875,0.0,630.339111328125,1895.4371337890625,0.0,1588.5128173828125,0.6675798892974854,1.0,0.0,3.0,1.0,0.0
12312420,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.9519469738006592,0.3717931509017944,0.3351348638534546,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.9909716844558716,0.4228320717811584,0.4006671011447906,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.9706889986991882,0.3937606811523437,0.2758055925369262,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.917153000831604,0.3372361361980438,0.3202176690101623,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705078125,0.806900143623352,0.2281974256038665,1.0322216749191284,285.7710266113281,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1694641113281,285.7723999023437,1.0,0.5159603357315063,1.0,1.0,0.0,1.0,-2.838343620300293,2.838337182998657,6.471861979662208e-06,2.1898670196533203,0.8074806332588196,0.8074806332588196,0.0,84.39777374267578,103.0,20681.923828125,-0.0,1787.4437255859375,1.0,283.1499938964844,285.0660095214844,290.2384948730469,291.6335144042969,293.1499938964844,293.1499938964844,283.1499938964844,23585.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921906471252441,1.0,0.0,0.0,2.574711799621582,2.574724674224853,4.4233425455786346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.33642578125,0.0,568.0787963867188,1895.4371337890625,0.0,1549.67626953125,0.6445171236991882,1.0,0.0,3.0,1.0,0.0
12312480,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.9519469738006592,0.3717931509017944,0.3351348638534546,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.9909716844558716,0.4228320717811584,0.4006671011447906,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.9706889986991882,0.3937606811523437,0.2758055925369262,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.917153000831604,0.3372361361980438,0.3202176690101623,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705078125,0.806900143623352,0.2281974256038665,1.0322216749191284,285.7710266113281,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1694641113281,285.7723999023437,1.0,0.5159603357315063,1.0,1.0,0.0,1.0,-2.838343620300293,2.838337182998657,6.471861979662208e-06,2.1898670196533203,0.8074806332588196,0.8074806332588196,0.0,84.39777374267578,103.0,20681.923828125,-0.0,1787.4437255859375,1.0,283.1499938964844,285.0660095214844,290.2384948730469,291.6335144042969,293.1499938964844,293.1499938964844,283.1499938964844,23585.611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921906471252441,1.0,0.0,0.0,2.574711799621582,2.574724674224853,4.4233425455786346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.33642578125,0.0,568.0787963867188,1895.4371337890625,0.0,1549.67626953125,0.6445171236991882,1.0,0.0,3.0,1.0,0.0
12312540,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140869140625,0.9256191253662108,0.371454119682312,0.3351044654846191,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141784667969,0.970382809638977,0.4233830571174621,0.4014699757099151,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.9465126991271972,0.3940334320068359,0.2762052714824676,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139953613281,0.8940932154655457,0.337704598903656,0.3209380805492401,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.7872628569602966,0.2282604575157165,1.033778429031372,285.8141784667969,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1683959960937,285.8157958984375,1.0,0.5216184258460999,1.0,1.0,0.0,1.0,-2.84248685836792,2.842480182647705,6.4909290813375264e-06,2.193135976791382,0.798972487449646,0.798972487449646,0.0,91.85950469970705,121.0,20476.734375,-0.0,1830.0584716796875,1.0,283.1499938964844,285.1214294433594,290.2223205566406,291.60382080078125,293.1499938964844,293.1499938964844,283.1499938964844,22536.224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876698136329651,1.0,0.0,0.0,2.4768192768096924,2.4768314361572266,4.093379857295077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.20361328125,0.0,509.3196105957031,1895.4371337890625,0.0,1514.837158203125,0.6211699843406677,1.0,0.0,3.0,1.0,0.0
12312600,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140869140625,0.9256191253662108,0.371454119682312,0.3351044654846191,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141784667969,0.970382809638977,0.4233830571174621,0.4014699757099151,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.9465126991271972,0.3940334320068359,0.2762052714824676,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139953613281,0.8940932154655457,0.337704598903656,0.3209380805492401,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.7872628569602966,0.2282604575157165,1.033778429031372,285.8141784667969,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1683959960937,285.8157958984375,1.0,0.5216184258460999,1.0,1.0,0.0,1.0,-2.84248685836792,2.842480182647705,6.4909290813375264e-06,2.193135976791382,0.798972487449646,0.798972487449646,0.0,91.85950469970705,121.0,20476.734375,-0.0,1830.0584716796875,1.0,283.1499938964844,285.1214294433594,290.2223205566406,291.60382080078125,293.1499938964844,293.1499938964844,283.1499938964844,22536.224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876698136329651,1.0,0.0,0.0,2.4768192768096924,2.4768314361572266,4.093379857295077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.20361328125,0.0,509.3196105957031,1895.4371337890625,0.0,1514.837158203125,0.6211699843406677,1.0,0.0,3.0,1.0,0.0
12312660,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.8932388424873352,0.3711132705211639,0.3352340161800384,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.9376867413520812,0.4239242076873779,0.4024382531642914,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86297607421875,0.9121504426002502,0.3943049609661102,0.2767315506935119,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.8656401634216309,0.3381732404232025,0.3218377232551574,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86236572265625,0.7622527480125427,0.2283667922019958,1.0363837480545044,285.863037109375,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16766357421875,285.8648376464844,1.0,0.5302015542984009,1.0,1.0,0.0,1.0,-2.848649978637696,2.84864354133606,6.519316229969263e-06,2.197985410690308,0.7906042337417603,0.7906042337417603,0.0,103.68309783935548,139.0,20276.626953125,-0.0,1897.192626953125,1.0,283.1499938964844,285.182373046875,290.2071228027344,291.5761108398437,293.1499938964844,293.1499938964844,283.1499938964844,21470.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836034655570984,1.0,0.0,0.0,2.3784492015838623,2.37846040725708,3.774688650537428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.6416015625,0.0,454.3725891113281,1895.4371337890625,0.0,1483.835205078125,0.5976731777191162,1.0,0.0,3.0,1.0,0.0
12312720,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.8932388424873352,0.3711132705211639,0.3352340161800384,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.9376867413520812,0.4239242076873779,0.4024382531642914,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86297607421875,0.9121504426002502,0.3943049609661102,0.2767315506935119,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.8656401634216309,0.3381732404232025,0.3218377232551574,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86236572265625,0.7622527480125427,0.2283667922019958,1.0363837480545044,285.863037109375,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16766357421875,285.8648376464844,1.0,0.5302015542984009,1.0,1.0,0.0,1.0,-2.848649978637696,2.84864354133606,6.519316229969263e-06,2.197985410690308,0.7906042337417603,0.7906042337417603,0.0,103.68309783935548,139.0,20276.626953125,-0.0,1897.192626953125,1.0,283.1499938964844,285.182373046875,290.2071228027344,291.5761108398437,293.1499938964844,293.1499938964844,283.1499938964844,21470.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836034655570984,1.0,0.0,0.0,2.3784492015838623,2.37846040725708,3.774688650537428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.6416015625,0.0,454.3725891113281,1895.4371337890625,0.0,1483.835205078125,0.5976731777191162,1.0,0.0,3.0,1.0,0.0
12312780,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.8640622496604919,0.3707788586616516,0.3354640901088714,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.9040583968162536,0.4244514405727386,0.403495579957962,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.8820146918296814,0.3945779800415039,0.2773332893848419,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.8392669558525085,0.3386293649673462,0.3228292167186737,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.7392404079437256,0.228496178984642,1.039592981338501,285.91705322265625,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1671447753906,285.9190673828125,1.0,0.5404517650604248,1.0,1.0,0.0,1.0,-2.855968713760376,2.85596227645874,6.553088951477548e-06,2.2037363052368164,0.7824791073799133,0.7824791073799133,0.0,118.15496063232422,157.0,20075.744140625,-0.0,1979.3876953125,1.0,283.1499938964844,285.2484130859375,290.1919250488281,291.5486145019531,293.1499938964844,293.1499938964844,283.1499938964844,20390.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797759532928467,1.0,0.0,0.0,2.2801899909973145,2.280200481414795,3.469249065801705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.105712890625,0.0,403.4251098632813,1895.4371337890625,0.0,1454.9508056640625,0.5771503448486328,1.0,0.0,3.0,1.0,0.0
