time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312840,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.8640622496604919,0.3707788586616516,0.3354640901088714,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.9040583968162536,0.4244514405727386,0.403495579957962,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.8820146918296814,0.3945779800415039,0.2773332893848419,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168395996094,0.8392669558525085,0.3386293649673462,0.3228292167186737,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.7392404079437256,0.228496178984642,1.039592981338501,285.91705322265625,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1671447753906,285.9190673828125,1.0,0.5404517650604248,1.0,1.0,0.0,1.0,-2.855968713760376,2.85596227645874,6.553088951477548e-06,2.2037363052368164,0.7824791073799133,0.7824791073799133,0.0,118.15496063232422,157.0,20075.744140625,-0.0,1979.3876953125,1.0,283.1499938964844,285.2484130859375,290.1919250488281,291.5486145019531,293.1499938964844,293.1499938964844,283.1499938964844,20390.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797759532928467,1.0,0.0,0.0,2.2801899909973145,2.280200481414795,3.469249065801705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.105712890625,0.0,403.4251098632813,1895.4371337890625,0.0,1454.9508056640625,0.5771503448486328,1.0,0.0,3.0,1.0,0.0
12312900,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388732910156,0.8510817885398865,0.3705933690071106,0.3355972170829773,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.8901030421257019,0.4246926307678222,0.4040373265743255,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389343261719,0.8685575723648071,0.3946974873542785,0.2776479423046112,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.8275634050369263,0.3388380706310272,0.3233394622802734,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.7290446758270264,0.2285574376583099,1.0413297414779663,285.9389953613281,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16680908203125,285.9407958984375,1.0,0.5459478497505188,1.0,1.0,0.0,1.0,-2.859858751296997,2.8598523139953613,6.571078301931266e-06,2.2067947387695312,0.7784125804901123,0.7784125804901123,0.0,126.04641723632812,157.0,19998.970703125,-0.0,2024.21728515625,1.0,283.1499938964844,285.2748718261719,290.1853332519531,291.5372009277344,293.1499938964844,293.1499938964844,283.1499938964844,20076.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780470013618469,1.0,0.0,0.0,2.24375319480896,2.2437634468078613,3.359259324042796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.06005859375,0.0,385.9223937988281,1895.4371337890625,0.0,1441.9989013671875,0.5687401294708252,1.0,0.0,3.0,1.0,0.0
12312960,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588317871094,0.8392481803894043,0.3703838884830475,0.3357231318950653,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589538574219,0.8771322965621948,0.4249080419540405,0.404570072889328,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.856224775314331,0.3947945535182953,0.2779581844806671,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587707519531,0.8165702223777771,0.3390246629714966,0.3238438069820404,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95831298828125,0.7194383144378662,0.2286085784435272,1.0430914163589478,285.9589538574219,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.16632080078125,285.96063232421875,1.0,0.551594614982605,1.0,1.0,0.0,1.0,-2.8637471199035645,2.8637404441833496,6.589088116015773e-06,2.209853172302246,0.774344265460968,0.774344265460968,0.0,134.2617950439453,160.0,19928.416015625,-0.0,2070.74609375,1.0,283.1499938964844,285.2989196777344,290.1791381835937,291.5266418457031,293.1499938964844,293.1499938964844,283.1499938964844,19832.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764664649963379,1.0,0.0,0.0,2.211236000061035,2.2112460136413574,3.262598227138369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.37158203125,0.0,370.8975524902344,1895.4371337890625,0.0,1430.2119140625,0.561294674873352,1.0,0.0,3.0,1.0,0.0
12313020,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.8254271745681763,0.3699113726615906,0.3357149064540863,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8621684908866882,0.4252680540084839,0.4053502380847931,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8421017527580261,0.3949320614337921,0.2783765196800232,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.802939236164093,0.3393388092517853,0.3245777189731598,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.7073566317558289,0.2286866158246994,1.045467495918274,285.9933776855469,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1650695800781,285.9947204589844,1.0,0.5586358308792114,1.0,1.0,0.0,1.0,-2.8689193725585938,2.868912696838379,6.613237474084599e-06,2.2139909267425537,0.7661747932434082,0.7661747932434082,0.0,145.14697265625,148.0,19789.119140625,-0.0,2132.619140625,1.0,283.1499938964844,285.3408203125,290.1673583984375,291.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,19495.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736916899681091,1.0,0.0,0.0,2.154573440551758,2.154582977294922,3.0975331810623175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.1982421875,0.0,346.0538635253906,1895.4371337890625,0.0,1409.6424560546875,0.5484781265258789,1.0,0.0,3.0,1.0,0.0
12313080,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.8254271745681763,0.3699113726615906,0.3357149064540863,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8621684908866882,0.4252680540084839,0.4053502380847931,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8421017527580261,0.3949320614337921,0.2783765196800232,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.802939236164093,0.3393388092517853,0.3245777189731598,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.7073566317558289,0.2286866158246994,1.045467495918274,285.9933776855469,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1650695800781,285.9947204589844,1.0,0.5586358308792114,1.0,1.0,0.0,1.0,-2.8689193725585938,2.868912696838379,6.613237474084599e-06,2.2139909267425537,0.7661747932434082,0.7661747932434082,0.0,145.14697265625,148.0,19789.119140625,-0.0,2132.619140625,1.0,283.1499938964844,285.3408203125,290.1673583984375,291.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,19495.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736916899681091,1.0,0.0,0.0,2.154573440551758,2.154582977294922,3.0975331810623175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.1982421875,0.0,346.0538635253906,1895.4371337890625,0.0,1409.6424560546875,0.5484781265258789,1.0,0.0,3.0,1.0,0.0
12313140,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.8236636519432068,0.3694267868995666,0.3353253304958343,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218811035156,0.8607836365699768,0.425574779510498,0.4056949913501739,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.8406914472579956,0.3950435221195221,0.2784904539585113,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.8016344308853149,0.3396163284778595,0.324891448020935,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.7060776352882385,0.2287748605012893,1.046057939529419,286.0218811035156,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1639404296875,286.0229797363281,1.0,0.5590897798538208,1.0,1.0,0.0,1.0,-2.870093822479248,2.870087146759033,6.618960924242856e-06,2.2150352001190186,0.7579336762428284,0.7579336762428284,0.0,146.41400146484375,136.0,19643.583984375,-0.0,2140.800537109375,1.0,283.1499938964844,285.3763427734375,290.1552734375,291.4866027832031,293.1499938964844,293.1499938964844,283.1499938964844,19295.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711788773536682,1.0,0.0,0.0,2.10512638092041,2.105135679244995,2.956989249014441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.58154296875,0.0,325.72369384765625,1895.4371337890625,0.0,1391.1517333984375,0.5374733805656433,1.0,0.0,3.0,1.0,0.0
12313200,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.8236636519432068,0.3694267868995666,0.3353253304958343,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218811035156,0.8607836365699768,0.425574779510498,0.4056949913501739,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.8406914472579956,0.3950435221195221,0.2784904539585113,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.8016344308853149,0.3396163284778595,0.324891448020935,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.7060776352882385,0.2287748605012893,1.046057939529419,286.0218811035156,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1639404296875,286.0229797363281,1.0,0.5590897798538208,1.0,1.0,0.0,1.0,-2.870093822479248,2.870087146759033,6.618960924242856e-06,2.2150352001190186,0.7579336762428284,0.7579336762428284,0.0,146.41400146484375,136.0,19643.583984375,-0.0,2140.800537109375,1.0,283.1499938964844,285.3763427734375,290.1552734375,291.4866027832031,293.1499938964844,293.1499938964844,283.1499938964844,19295.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711788773536682,1.0,0.0,0.0,2.10512638092041,2.105135679244995,2.956989249014441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.58154296875,0.0,325.72369384765625,1895.4371337890625,0.0,1391.1517333984375,0.5374733805656433,1.0,0.0,3.0,1.0,0.0
12313260,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.8286939859390259,0.368980199098587,0.334749698638916,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.8669689297676086,0.4258705079555511,0.4057984054088592,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8463529944419861,0.3951700627803802,0.278445154428482,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.8075558543205261,0.3399010598659515,0.3249801695346832,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.7112597823143005,0.2289181053638458,1.045793890953064,286.0471496582031,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.163330078125,286.0481872558594,1.0,0.5560445785522461,1.0,1.0,0.0,1.0,-2.869262456893921,2.869256019592285,6.615329311898677e-06,2.214484214782715,0.749625563621521,0.749625563621521,0.0,141.92381286621094,124.0,19496.341796875,-0.0,2117.42333984375,1.0,283.1499938964844,285.4084777832031,290.1427917480469,291.46551513671875,293.1499938964844,293.1499938964844,283.1499938964844,19178.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686244606971741,1.0,0.0,0.0,2.059804201126098,2.0598130226135254,2.83103474885138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.648193359375,0.0,308.11163330078125,1895.4371337890625,0.0,1372.490966796875,0.5275299549102783,1.0,0.0,3.0,1.0,0.0
12313320,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.8286939859390259,0.368980199098587,0.334749698638916,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.8669689297676086,0.4258705079555511,0.4057984054088592,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8463529944419861,0.3951700627803802,0.278445154428482,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.8075558543205261,0.3399010598659515,0.3249801695346832,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.7112597823143005,0.2289181053638458,1.045793890953064,286.0471496582031,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.163330078125,286.0481872558594,1.0,0.5560445785522461,1.0,1.0,0.0,1.0,-2.869262456893921,2.869256019592285,6.615329311898677e-06,2.214484214782715,0.749625563621521,0.749625563621521,0.0,141.92381286621094,124.0,19496.341796875,-0.0,2117.42333984375,1.0,283.1499938964844,285.4084777832031,290.1427917480469,291.46551513671875,293.1499938964844,293.1499938964844,283.1499938964844,19178.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686244606971741,1.0,0.0,0.0,2.059804201126098,2.0598130226135254,2.83103474885138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.648193359375,0.0,308.11163330078125,1895.4371337890625,0.0,1372.490966796875,0.5275299549102783,1.0,0.0,3.0,1.0,0.0
12313380,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597229003906,0.8331698179244995,0.3687658309936523,0.3344146311283111,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.059814453125,0.872312068939209,0.4260199069976806,0.4057948589324951,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.8512918949127197,0.3952436149120331,0.2783868610858917,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.8124420046806335,0.3400561213493347,0.3249781429767608,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.7155279517173767,0.2290185838937759,1.045513391494751,286.059814453125,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1632385253906,286.06085205078125,1.0,0.5535840392112732,1.0,1.0,0.0,1.0,-2.868446111679077,2.8684396743774414,6.6116572270402685e-06,2.213895320892334,0.7452893853187561,0.7452893853187561,0.0,138.20651245117188,124.0,19420.25,-0.0,2097.8662109375,1.0,283.1499938964844,285.42462158203125,290.1364440917969,291.45458984375,293.1499938964844,293.1499938964844,283.1499938964844,19138.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672354340553284,1.0,0.0,0.0,2.0372402667999268,2.037249088287353,2.769350260223291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.5166015625,0.0,299.67608642578125,1895.4371337890625,0.0,1362.4017333984375,0.5226250290870667,1.0,0.0,3.0,1.0,0.0
12313440,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.8382465243339539,0.3685788214206695,0.3340946435928345,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.8783296942710876,0.4261567890644073,0.4057681560516357,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713806152344,0.8568874001502991,0.3953167796134949,0.278320699930191,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.8177340626716614,0.3402041494846344,0.3249592781066894,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.071044921875,0.7201440334320068,0.2291264981031417,1.0452218055725098,286.0714416503906,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.163330078125,286.07244873046875,1.0,0.5509630441665649,1.0,1.0,0.0,1.0,-2.867577075958252,2.867570638656616,6.607731393160066e-06,2.2132601737976074,0.741283655166626,0.741283655166626,0.0,134.22756958007812,112.0,19350.466796875,-0.0,2076.95263671875,1.0,283.1499938964844,285.4393920898437,290.1307678222656,291.44464111328125,293.1499938964844,293.1499938964844,283.1499938964844,19110.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659159064292908,1.0,0.0,0.0,2.0168023109436035,2.0168111324310303,2.714063782605081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.84765625,0.0,292.2100830078125,1895.4371337890625,0.0,1352.85546875,0.5182043313980103,1.0,0.0,3.0,1.0,0.0
12313500,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08349609375,0.8445302248001099,0.3683961033821106,0.3337549567222595,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.885709285736084,0.4263004064559936,0.4057223498821258,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.8638004660606384,0.3953990638256073,0.2782426476478576,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834655761719,0.8240443468093872,0.3403639495372772,0.3249268233776092,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831604003906,0.7256359457969666,0.2292543053627014,1.0449044704437256,286.08355712890625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1635437011719,286.0846252441406,1.0,0.5479400157928467,1.0,1.0,0.0,1.0,-2.8665995597839355,2.8665931224823,6.6033062466885895e-06,2.212541341781616,0.7371117472648621,0.7371117472648621,0.0,129.6278076171875,112.0,19278.32421875,-0.0,2052.837158203125,1.0,283.1499938964844,285.4548034667969,290.1251525878906,291.4345397949219,293.1499938964844,293.1499938964844,283.1499938964844,19088.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664508581161499,1.0,0.0,0.0,1.9958374500274656,1.9958460330963133,2.657931190697127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.0791015625,0.0,284.7169189453125,1895.4371337890625,0.0,1342.7154541015625,0.5136899948120117,1.0,0.0,3.0,1.0,0.0
12313560,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.851836621761322,0.3682253658771515,0.3334136605262756,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958557128906,0.8941730260848999,0.4264470040798187,0.4056653678417206,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958251953125,0.8718040585517883,0.3954879939556122,0.2781593203544616,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957336425781,0.8311822414398193,0.3405296206474304,0.324886679649353,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.7318350076675415,0.229396566748619,1.0445914268493652,286.0958557128906,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.16387939453125,286.0968933105469,1.0,0.5446995496749878,1.0,1.0,0.0,1.0,-2.865596532821656,2.8655898571014404,6.59876150166383e-06,2.211801290512085,0.7329461574554443,0.7329461574554443,0.0,124.69414520263672,100.0,19206.771484375,-0.0,2027.063720703125,1.0,283.1499938964844,285.47027587890625,290.119873046875,291.4247741699219,293.1499938964844,293.1499938964844,283.1499938964844,19070.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630769371986389,1.0,0.0,0.0,1.9751136302948,1.975122213363648,2.6030204480775865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.418701171875,0.0,277.4649353027344,1895.4371337890625,0.0,1332.444091796875,0.5092452168464661,1.0,0.0,3.0,1.0,0.0
12313620,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8698316812515259,0.3679146468639374,0.3327342867851257,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.9151257872581482,0.4267556071281433,0.4055367112159729,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.8912544250488281,0.3956877291202545,0.2779874205589294,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12091064453125,0.848426878452301,0.3408795297145843,0.3247965574264526,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.7467949986457825,0.2297203242778778,1.0440189838409424,286.1210327148437,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1649475097656,286.12213134765625,1.0,0.5377663969993591,1.0,1.0,0.0,1.0,-2.8636221885681152,2.8636155128479004,6.589821168745402e-06,2.210344314575196,0.7246555685997009,0.7246555685997009,0.0,114.14766693115234,88.0,19065.470703125,-0.0,1972.30712890625,1.0,283.1499938964844,285.5018005371094,290.1102294921875,291.40631103515625,293.1499938964844,293.1499938964844,283.1499938964844,19044.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601727604866028,1.0,0.0,0.0,1.9342005252838133,1.934208869934082,2.496297781817703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.437255859375,0.0,263.5724792480469,1895.4371337890625,0.0,1311.7459716796875,0.5005142092704773,1.0,0.0,3.0,1.0,0.0
12313680,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8698316812515259,0.3679146468639374,0.3327342867851257,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.9151257872581482,0.4267556071281433,0.4055367112159729,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.8912544250488281,0.3956877291202545,0.2779874205589294,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12091064453125,0.848426878452301,0.3408795297145843,0.3247965574264526,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.7467949986457825,0.2297203242778778,1.0440189838409424,286.1210327148437,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1649475097656,286.12213134765625,1.0,0.5377663969993591,1.0,1.0,0.0,1.0,-2.8636221885681152,2.8636155128479004,6.589821168745402e-06,2.210344314575196,0.7246555685997009,0.7246555685997009,0.0,114.14766693115234,88.0,19065.470703125,-0.0,1972.30712890625,1.0,283.1499938964844,285.5018005371094,290.1102294921875,291.40631103515625,293.1499938964844,293.1499938964844,283.1499938964844,19044.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601727604866028,1.0,0.0,0.0,1.9342005252838133,1.934208869934082,2.496297781817703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.437255859375,0.0,263.5724792480469,1895.4371337890625,0.0,1311.7459716796875,0.5005142092704773,1.0,0.0,3.0,1.0,0.0
12313740,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.147216796875,0.8932210803031921,0.3676455616950989,0.3320693671703338,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.943709433078766,0.427087664604187,0.4054061472415924,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.9167819023132324,0.3959215581417084,0.2778206467628479,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471862792969,0.8709590435028076,0.3412545025348663,0.3247063159942627,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.7663991451263428,0.2300934046506881,1.0435599088668823,286.1473083496094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1663818359375,286.1484375,1.0,0.5304257273674011,1.0,1.0,0.0,1.0,-2.8618052005767822,2.8617987632751465,6.581607522093691e-06,2.209007501602173,0.7164528369903564,0.7164528369903564,0.0,103.00758361816406,76.0,18926.703125,-0.0,1914.98193359375,1.0,283.1499938964844,285.5342102050781,290.1018981933594,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19023.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572546362876892,1.0,0.0,0.0,1.8938850164413448,1.893893241882324,2.3933191073410853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.91845703125,0.0,250.40200805664065,1895.4371337890625,0.0,1291.1368408203125,0.4919601380825043,1.0,0.0,3.0,1.0,0.0
12313800,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.147216796875,0.8932210803031921,0.3676455616950989,0.3320693671703338,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.943709433078766,0.427087664604187,0.4054061472415924,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.9167819023132324,0.3959215581417084,0.2778206467628479,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471862792969,0.8709590435028076,0.3412545025348663,0.3247063159942627,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.7663991451263428,0.2300934046506881,1.0435599088668823,286.1473083496094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1663818359375,286.1484375,1.0,0.5304257273674011,1.0,1.0,0.0,1.0,-2.8618052005767822,2.8617987632751465,6.581607522093691e-06,2.209007501602173,0.7164528369903564,0.7164528369903564,0.0,103.00758361816406,76.0,18926.703125,-0.0,1914.98193359375,1.0,283.1499938964844,285.5342102050781,290.1018981933594,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19023.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572546362876892,1.0,0.0,0.0,1.8938850164413448,1.893893241882324,2.3933191073410853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.91845703125,0.0,250.40200805664065,1895.4371337890625,0.0,1291.1368408203125,0.4919601380825043,1.0,0.0,3.0,1.0,0.0
12313860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.9252297282218932,0.3674214780330658,0.3314306139945984,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9763530492782592,0.4274447858333587,0.4052843451499939,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.9518608450889589,0.3961954414844513,0.2776703536510467,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.9006853103637695,0.3416597545146942,0.3246288597583771,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.7924259305000305,0.2305115014314651,1.0432413816452026,286.1747131347656,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.16815185546875,286.1759033203125,1.0,0.5228390097618103,1.0,1.0,0.0,1.0,-2.860234498977661,2.8602278232574463,6.574530289071845e-06,2.2078607082366943,0.7083774209022522,0.7083774209022522,0.0,91.52635192871094,79.0,18790.607421875,-0.0,1856.4564208984373,1.0,283.1499938964844,285.5675964355469,290.0946960449219,291.37359619140625,293.1499938964844,293.1499938964844,283.1499938964844,19003.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543529629707336,1.0,0.0,0.0,1.854155421257019,1.8541632890701287,2.2939589428006002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.84619140625,0.0,237.8975830078125,1895.4371337890625,0.0,1270.8331298828125,0.4835717678070068,1.0,0.0,3.0,1.0,0.0
12313920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.9252297282218932,0.3674214780330658,0.3314306139945984,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9763530492782592,0.4274447858333587,0.4052843451499939,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.9518608450889589,0.3961954414844513,0.2776703536510467,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.9006853103637695,0.3416597545146942,0.3246288597583771,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.7924259305000305,0.2305115014314651,1.0432413816452026,286.1747131347656,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.16815185546875,286.1759033203125,1.0,0.5228390097618103,1.0,1.0,0.0,1.0,-2.860234498977661,2.8602278232574463,6.574530289071845e-06,2.2078607082366943,0.7083774209022522,0.7083774209022522,0.0,91.52635192871094,79.0,18790.607421875,-0.0,1856.4564208984373,1.0,283.1499938964844,285.5675964355469,290.0946960449219,291.37359619140625,293.1499938964844,293.1499938964844,283.1499938964844,19003.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543529629707336,1.0,0.0,0.0,1.854155421257019,1.8541632890701287,2.2939589428006002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.84619140625,0.0,237.8975830078125,1895.4371337890625,0.0,1270.8331298828125,0.4835717678070068,1.0,0.0,3.0,1.0,0.0
12313980,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.9455100893974304,0.3672275245189667,0.3310399353504181,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.9924615025520324,0.4278227984905243,0.4054112434387207,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.9709635972976683,0.3965012431144714,0.2777125239372253,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.9200584888458252,0.3420911431312561,0.3248055577278137,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.8083842992782593,0.2309581637382507,1.0441545248031616,286.2044677734375,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1700439453125,286.205810546875,1.0,0.5197039842605591,1.0,1.0,0.0,1.0,-2.861274480819702,2.8612680435180664,6.579395176231628e-06,2.20870041847229,0.700484573841095,0.700484573841095,0.0,85.87682342529297,82.0,18667.154296875,-0.0,1830.5443115234373,1.0,283.1499938964844,285.6029663085937,290.0887145996094,291.35955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18980.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514946222305298,1.0,0.0,0.0,1.815121054649353,1.8151288032531736,2.198389239538301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.59814453125,0.0,226.0468292236328,1895.4371337890625,0.0,1251.0201416015625,0.4753648340702057,1.0,0.0,3.0,1.0,0.0
12314040,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.9455100893974304,0.3672275245189667,0.3310399353504181,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.9924615025520324,0.4278227984905243,0.4054112434387207,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.9709635972976683,0.3965012431144714,0.2777125239372253,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.9200584888458252,0.3420911431312561,0.3248055577278137,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.8083842992782593,0.2309581637382507,1.0441545248031616,286.2044677734375,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1700439453125,286.205810546875,1.0,0.5197039842605591,1.0,1.0,0.0,1.0,-2.861274480819702,2.8612680435180664,6.579395176231628e-06,2.20870041847229,0.700484573841095,0.700484573841095,0.0,85.87682342529297,82.0,18667.154296875,-0.0,1830.5443115234373,1.0,283.1499938964844,285.6029663085937,290.0887145996094,291.35955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18980.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514946222305298,1.0,0.0,0.0,1.815121054649353,1.8151288032531736,2.198389239538301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.59814453125,0.0,226.0468292236328,1895.4371337890625,0.0,1251.0201416015625,0.4753648340702057,1.0,0.0,3.0,1.0,0.0
12314100,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.950573742389679,0.3671314120292663,0.3309026658535003,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201843261719,0.9962446093559264,0.4280129671096802,0.4055355787277221,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201538085937,0.9755923748016356,0.3966578245162964,0.2777805626392364,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22003173828125,0.9255234599113464,0.3423088192939758,0.324955940246582,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196655273437,0.8125057816505432,0.2311801314353943,1.0448962450027466,286.2201843261719,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1708984375,286.2215576171875,1.0,0.5190739035606384,1.0,1.0,0.0,1.0,-2.862412452697754,2.862405776977539,6.584706170542631e-06,2.209613561630249,0.6966251134872437,0.6966251134872437,0.0,84.5599594116211,82.0,18609.029296875,-0.0,1825.9136962890625,1.0,283.1499938964844,285.621337890625,290.0862731933594,291.3533630371094,293.1499938964844,293.1499938964844,283.1499938964844,18967.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501151919364929,1.0,0.0,0.0,1.795946478843689,1.7959541082382202,2.152187761339519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.3212890625,0.0,220.37759399414065,1895.4371337890625,0.0,1241.52587890625,0.4713445901870727,1.0,0.0,3.0,1.0,0.0
12314160,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361755371094,0.953201174736023,0.367036372423172,0.3307904303073883,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362670898437,0.9982344508171082,0.4282046258449554,0.4056732356548309,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.9780535101890564,0.3968171775341034,0.277869313955307,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.9285730123519896,0.3425278067588806,0.3251330852508545,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.8147858381271362,0.2313995361328125,1.0457501411437988,286.2362670898437,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1717224121094,286.2376708984375,1.0,0.5188875794410706,1.0,1.0,0.0,1.0,-2.8637890815734863,2.8637824058532715,6.591127203137148e-06,2.210714817047119,0.692827582359314,0.692827582359314,0.0,83.90309143066406,100.0,18552.451171875,-0.0,1824.87841796875,1.0,283.1499938964844,285.63995361328125,290.08416748046875,291.3476867675781,293.1499938964844,293.1499938964844,283.1499938964844,18952.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487790942192078,1.0,0.0,0.0,1.7770317792892456,1.7770392894744873,2.1070934508315986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.212890625,0.0,214.882080078125,1895.4371337890625,0.0,1232.3717041015625,0.4673862755298614,1.0,0.0,3.0,1.0,0.0
12314220,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.9311251640319824,0.3668368756771087,0.3308373689651489,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.9823746085166932,0.4285851120948791,0.406278133392334,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703857421875,0.9587920308113098,0.3971357345581054,0.2782629728317261,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.270263671875,0.9075356721878052,0.3429626524448395,0.3257768750190735,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.798809826374054,0.2318191826343536,1.048768162727356,286.2704162597656,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1730651855469,286.27197265625,1.0,0.5240478515625,1.0,1.0,0.0,1.0,-2.8694419860839844,2.8694355487823486,6.617284270760138e-06,2.215127944946289,0.6854524612426758,0.6854524612426758,0.0,90.01994323730469,118.0,18452.873046875,-0.0,1863.7486572265625,1.0,283.1499938964844,285.6788024902344,290.0809020996094,291.3377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18918.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462493538856506,1.0,0.0,0.0,1.740104913711548,1.7401121854782104,2.020432106064618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.78515625,0.0,204.42286682128903,1895.4371337890625,0.0,1215.154052734375,0.4596782028675079,1.0,0.0,3.0,1.0,0.0
12314280,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.9311251640319824,0.3668368756771087,0.3308373689651489,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.9823746085166932,0.4285851120948791,0.406278133392334,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703857421875,0.9587920308113098,0.3971357345581054,0.2782629728317261,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.270263671875,0.9075356721878052,0.3429626524448395,0.3257768750190735,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.798809826374054,0.2318191826343536,1.048768162727356,286.2704162597656,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1730651855469,286.27197265625,1.0,0.5240478515625,1.0,1.0,0.0,1.0,-2.8694419860839844,2.8694355487823486,6.617284270760138e-06,2.215127944946289,0.6854524612426758,0.6854524612426758,0.0,90.01994323730469,118.0,18452.873046875,-0.0,1863.7486572265625,1.0,283.1499938964844,285.6788024902344,290.0809020996094,291.3377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18918.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462493538856506,1.0,0.0,0.0,1.740104913711548,1.7401121854782104,2.020432106064618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.78515625,0.0,204.42286682128903,1895.4371337890625,0.0,1215.154052734375,0.4596782028675079,1.0,0.0,3.0,1.0,0.0
12314340,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061828613281,0.8980312347412109,0.3666063547134399,0.331047385931015,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063049316406,0.951740026473999,0.4289482533931732,0.4070539176464081,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062438964844,0.9246941208839417,0.3974379003047943,0.2787936925888061,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30615234375,0.8782116770744324,0.343376100063324,0.3266019523143768,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.77345210313797,0.2321876287460327,1.052523136138916,286.3063049316406,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1737976074219,286.3078918457031,1.0,0.5323735475540161,1.0,1.0,0.0,1.0,-2.876769542694092,2.876762866973877,6.651321655226639e-06,2.2208733558654785,0.6784011721611023,0.6784011721611023,0.0,101.24573516845705,136.0,18363.33984375,-0.0,1930.52734375,1.0,283.1499938964844,285.7187805175781,290.0788879394531,291.3299865722656,293.1499938964844,293.1499938964844,283.1499938964844,18879.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439646482467651,1.0,0.0,0.0,1.7046109437942505,1.7046180963516235,1.9388488681215682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.232177734375,0.0,194.6989898681641,1895.4371337890625,0.0,1199.7340087890625,0.4522931277751922,1.0,0.0,3.0,1.0,0.0
12314400,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3061828613281,0.8980312347412109,0.3666063547134399,0.331047385931015,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063049316406,0.951740026473999,0.4289482533931732,0.4070539176464081,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062438964844,0.9246941208839417,0.3974379003047943,0.2787936925888061,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30615234375,0.8782116770744324,0.343376100063324,0.3266019523143768,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.77345210313797,0.2321876287460327,1.052523136138916,286.3063049316406,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1737976074219,286.3078918457031,1.0,0.5323735475540161,1.0,1.0,0.0,1.0,-2.876769542694092,2.876762866973877,6.651321655226639e-06,2.2208733558654785,0.6784011721611023,0.6784011721611023,0.0,101.24573516845705,136.0,18363.33984375,-0.0,1930.52734375,1.0,283.1499938964844,285.7187805175781,290.0788879394531,291.3299865722656,293.1499938964844,293.1499938964844,283.1499938964844,18879.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439646482467651,1.0,0.0,0.0,1.7046109437942505,1.7046180963516235,1.9388488681215682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.232177734375,0.0,194.6989898681641,1895.4371337890625,0.0,1199.7340087890625,0.4522931277751922,1.0,0.0,3.0,1.0,0.0
12314460,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.8677652478218079,0.366355687379837,0.331345796585083,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.9161645174026488,0.429301768541336,0.4079333841800689,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427124023437,0.8919146656990051,0.397732138633728,0.2794019877910614,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34259033203125,0.8499147891998291,0.3437745571136474,0.3275258541107178,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.7489514946937561,0.2325062751770019,1.0565954446792605,286.3427734375,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.17401123046875,286.3443603515625,1.0,0.5425035357475281,1.0,1.0,0.0,1.0,-2.884921073913574,2.88491439819336,6.689290330541553e-06,2.227264881134033,0.6716874241828918,0.6716874241828918,0.0,115.42070770263672,154.0,18280.05859375,-0.0,2013.509033203125,1.0,283.1499938964844,285.75897216796875,290.0777893066406,291.3236694335937,293.1499938964844,293.1499938964844,283.1499938964844,18836.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419068574905396,1.0,0.0,0.0,1.670717716217041,1.670724868774414,1.862514125150483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.23681640625,0.0,185.7120819091797,1895.4371337890625,0.0,1185.9521484375,0.445265382528305,1.0,0.0,3.0,1.0,0.0
12314520,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.8677652478218079,0.366355687379837,0.331345796585083,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.9161645174026488,0.429301768541336,0.4079333841800689,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427124023437,0.8919146656990051,0.397732138633728,0.2794019877910614,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34259033203125,0.8499147891998291,0.3437745571136474,0.3275258541107178,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.7489514946937561,0.2325062751770019,1.0565954446792605,286.3427734375,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.17401123046875,286.3443603515625,1.0,0.5425035357475281,1.0,1.0,0.0,1.0,-2.884921073913574,2.88491439819336,6.689290330541553e-06,2.227264881134033,0.6716874241828918,0.6716874241828918,0.0,115.42070770263672,154.0,18280.05859375,-0.0,2013.509033203125,1.0,283.1499938964844,285.75897216796875,290.0777893066406,291.3236694335937,293.1499938964844,293.1499938964844,283.1499938964844,18836.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419068574905396,1.0,0.0,0.0,1.670717716217041,1.670724868774414,1.862514125150483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.23681640625,0.0,185.7120819091797,1895.4371337890625,0.0,1185.9521484375,0.445265382528305,1.0,0.0,3.0,1.0,0.0
12314580,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8516313433647156,0.3662006855010986,0.3315529823303222,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646850585937,0.8978061676025391,0.4295134246349334,0.4084948301315307,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.8749592900276184,0.3979094326496124,0.2797926664352417,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.8350052833557129,0.3440106213092804,0.3281114995479584,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.7360623478889465,0.2326767742633819,1.0591092109680176,286.3646850585937,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1739807128906,286.36627197265625,1.0,0.5490877032279968,1.0,1.0,0.0,1.0,-2.8900396823883057,2.890033006668091,6.713187758577988e-06,2.231278419494629,0.6678260564804077,0.6678260564804077,0.0,124.83152770996094,154.0,18232.509765625,-0.0,2068.365478515625,1.0,283.1499938964844,285.782958984375,290.0774841308594,291.3204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18808.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407557129859924,1.0,0.0,0.0,1.6512056589126587,1.6512125730514526,1.8192640993675013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.052490234375,0.0,180.66921997070312,1895.4371337890625,0.0,1178.2867431640625,0.4412311017513275,1.0,0.0,3.0,1.0,0.0
12314640,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.379150390625,0.8418911695480347,0.3660969138145447,0.3316996693611145,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.8869406580924988,0.4296556413173675,0.4088796079158783,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37921142578125,0.8646110892295837,0.3980293273925781,0.2800612449645996,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37908935546875,0.8259117603302002,0.3441680669784546,0.3285114467144012,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.378662109375,0.7281961441040039,0.2327833026647567,1.060797929763794,286.3792419433594,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17388916015625,286.3808288574219,1.0,0.5536016821861267,1.0,1.0,0.0,1.0,-2.893512010574341,2.893505096435547,6.7294217842572834e-06,2.2340009212493896,0.6653202176094055,0.6653202176094055,0.0,131.35780334472656,157.0,18201.677734375,-0.0,2106.388671875,1.0,283.1499938964844,285.7988586425781,290.0774230957031,291.3184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18790.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400123834609985,1.0,0.0,0.0,1.6385422945022583,1.6385492086410522,1.7914666727847361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.67431640625,0.0,177.44712829589844,1895.4371337890625,0.0,1173.3543701171875,0.4386176168918609,1.0,0.0,3.0,1.0,0.0
