time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314700,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969116210937,0.8338149189949036,0.3659704029560089,0.3318023681640625,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39703369140625,0.8778970837593079,0.4298364818096161,0.4092767238616943,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.8560901880264282,0.3981835842132568,0.2803356349468231,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.8182691931724548,0.34436696767807,0.3289264738559723,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964538574219,0.721572756767273,0.2329103201627731,1.0624687671661377,286.39703369140625,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1737060546875,286.39849853515625,1.0,0.5574506521224976,1.0,1.0,0.0,1.0,-2.8969521522521973,2.8969454765319824,6.745615792169701e-06,2.2367382049560547,0.6622611284255981,0.6622611284255981,0.0,137.31732177734375,157.0,18160.634765625,-0.0,2141.645751953125,1.0,283.1499938964844,285.8182373046875,290.0774841308594,291.3161926269531,293.1499938964844,293.1499938964844,283.1499938964844,18766.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391053795814514,1.0,0.0,0.0,1.62311053276062,1.6231173276901243,1.7578815914021106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.948974609375,0.0,173.57496643066406,1895.4371337890625,0.0,1167.353759765625,0.435438334941864,1.0,0.0,3.0,1.0,0.0
12314760,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139709472656,0.8278279304504395,0.3658574223518371,0.3318685591220855,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.8712468147277832,0.4300282895565033,0.4096339643001556,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140319824219,0.849867582321167,0.39835125207901,0.2805819809436798,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139099121094,0.8124861717224121,0.3445765376091003,0.3293009102344513,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.7165465950965881,0.2330394238233566,1.0639069080352783,286.4140625,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.1736145019531,286.41552734375,1.0,0.5606694221496582,1.0,1.0,0.0,1.0,-2.8999364376068115,2.8999297618865967,6.759648840670707e-06,2.2390990257263184,0.6592788100242615,0.6592788100242615,0.0,142.06666564941406,145.0,18118.26953125,-0.0,2170.21875,1.0,283.1499938964844,285.83697509765625,290.07763671875,291.3139343261719,293.1499938964844,293.1499938964844,283.1499938964844,18744.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382052898406982,1.0,0.0,0.0,1.6081109046936035,1.608117699623108,1.725541523001084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.155517578125,0.0,169.86984252929688,1895.4371337890625,0.0,1161.4189453125,0.4323555529117584,1.0,0.0,3.0,1.0,0.0
12314820,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457092285156,0.8264980316162109,0.3656968176364898,0.3317387998104095,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458312988281,0.8701494336128235,0.4304566979408264,0.4100583493709564,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457702636719,0.8488377928733826,0.3987430334091186,0.2808671593666076,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4456787109375,0.8115948438644409,0.3450486958026886,0.3297637701034546,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4453430175781,0.7157442569732666,0.2333255559206009,1.065314769744873,286.4458312988281,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1737060546875,286.4471130371094,1.0,0.5612462759017944,1.0,1.0,0.0,1.0,-2.902885913848877,2.902879238128662,6.773712811991572e-06,2.2415120601654053,0.6535211205482483,0.6535211205482483,0.0,143.162353515625,133.0,18024.3125,-0.0,2180.698974609375,1.0,283.1499938964844,285.8722229003906,290.0782165527344,291.3092956542969,293.1499938964844,293.1499938964844,283.1499938964844,18700.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363493204116821,1.0,0.0,0.0,1.5793300867080688,1.5793367624282837,1.6643292610751814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.29150390625,0.0,162.92178344726562,1895.4371337890625,0.0,1149.24365234375,0.4264625608921051,1.0,0.0,3.0,1.0,0.0
12314880,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457092285156,0.8264980316162109,0.3656968176364898,0.3317387998104095,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458312988281,0.8701494336128235,0.4304566979408264,0.4100583493709564,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457702636719,0.8488377928733826,0.3987430334091186,0.2808671593666076,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4456787109375,0.8115948438644409,0.3450486958026886,0.3297637701034546,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4453430175781,0.7157442569732666,0.2333255559206009,1.065314769744873,286.4458312988281,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1737060546875,286.4471130371094,1.0,0.5612462759017944,1.0,1.0,0.0,1.0,-2.902885913848877,2.902879238128662,6.773712811991572e-06,2.2415120601654053,0.6535211205482483,0.6535211205482483,0.0,143.162353515625,133.0,18024.3125,-0.0,2180.698974609375,1.0,283.1499938964844,285.8722229003906,290.0782165527344,291.3092956542969,293.1499938964844,293.1499938964844,283.1499938964844,18700.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363493204116821,1.0,0.0,0.0,1.5793300867080688,1.5793367624282837,1.6643292610751814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.29150390625,0.0,162.92178344726562,1895.4371337890625,0.0,1149.24365234375,0.4264625608921051,1.0,0.0,3.0,1.0,0.0
12314940,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4752197265625,0.8323850631713867,0.3656558990478515,0.3314976692199707,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4753112792969,0.8772944211959839,0.4309623837471008,0.4103285074234009,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47528076171875,0.8555207848548889,0.3992324769496918,0.2810519635677337,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4751892089844,0.8179997801780701,0.3456270694732666,0.3300948739051819,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.474853515625,0.7212727069854736,0.2336821556091308,1.0659419298171997,286.4753112792969,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1745300292969,286.4765319824219,1.0,0.5584046840667725,1.0,1.0,0.0,1.0,-2.904295921325684,2.9042892456054688,6.780504463677062e-06,2.242693901062012,0.6480305790901184,0.6480305790901184,0.0,138.5066680908203,121.0,17927.212890625,-0.0,2160.06201171875,1.0,283.1499938964844,285.9052734375,290.0791931152344,291.3045959472656,293.1499938964844,293.1499938964844,283.1499938964844,18658.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343220472335815,1.0,0.0,0.0,1.5521020889282229,1.5521085262298584,1.607436956874153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.335205078125,0.0,156.54225158691406,1895.4371337890625,0.0,1136.0423583984375,0.4209168553352356,1.0,0.0,3.0,1.0,0.0
12315000,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4752197265625,0.8323850631713867,0.3656558990478515,0.3314976692199707,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4753112792969,0.8772944211959839,0.4309623837471008,0.4103285074234009,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47528076171875,0.8555207848548889,0.3992324769496918,0.2810519635677337,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4751892089844,0.8179997801780701,0.3456270694732666,0.3300948739051819,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.474853515625,0.7212727069854736,0.2336821556091308,1.0659419298171997,286.4753112792969,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1745300292969,286.4765319824219,1.0,0.5584046840667725,1.0,1.0,0.0,1.0,-2.904295921325684,2.9042892456054688,6.780504463677062e-06,2.242693901062012,0.6480305790901184,0.6480305790901184,0.0,138.5066680908203,121.0,17927.212890625,-0.0,2160.06201171875,1.0,283.1499938964844,285.9052734375,290.0791931152344,291.3045959472656,293.1499938964844,293.1499938964844,283.1499938964844,18658.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343220472335815,1.0,0.0,0.0,1.5521020889282229,1.5521085262298584,1.607436956874153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.335205078125,0.0,156.54225158691406,1895.4371337890625,0.0,1136.0423583984375,0.4209168553352356,1.0,0.0,3.0,1.0,0.0
12315060,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035095214844,0.8432562351226807,0.3657285273075104,0.3312417268753052,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50360107421875,0.8901547789573669,0.4315406382083893,0.4105428755283355,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035705566406,0.8676691651344299,0.3998134434223175,0.2812092900276184,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.8290590047836304,0.346315860748291,0.3304052054882049,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.503173828125,0.730819821357727,0.2341104596853256,1.0663002729415894,286.50360107421875,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.176025390625,286.5047912597656,1.0,0.5535987019538879,1.0,1.0,0.0,1.0,-2.9052391052246094,2.9052324295043945,6.785098321415717e-06,2.2435057163238525,0.6428074240684509,0.6428074240684509,0.0,130.656494140625,109.0,17831.796875,-0.0,2122.781494140625,1.0,283.1499938964844,285.9369506835937,290.0812683105469,291.3008117675781,293.1499938964844,293.1499938964844,283.1499938964844,18619.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321346163749695,1.0,0.0,0.0,1.5263783931732178,1.526384711265564,1.5545970200037118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.718994140625,0.0,150.68309020996094,1895.4371337890625,0.0,1121.912841796875,0.4157032370567322,1.0,0.0,3.0,1.0,0.0
12315120,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035095214844,0.8432562351226807,0.3657285273075104,0.3312417268753052,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50360107421875,0.8901547789573669,0.4315406382083893,0.4105428755283355,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035705566406,0.8676691651344299,0.3998134434223175,0.2812092900276184,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.8290590047836304,0.346315860748291,0.3304052054882049,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.503173828125,0.730819821357727,0.2341104596853256,1.0663002729415894,286.50360107421875,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.176025390625,286.5047912597656,1.0,0.5535987019538879,1.0,1.0,0.0,1.0,-2.9052391052246094,2.9052324295043945,6.785098321415717e-06,2.2435057163238525,0.6428074240684509,0.6428074240684509,0.0,130.656494140625,109.0,17831.796875,-0.0,2122.781494140625,1.0,283.1499938964844,285.9369506835937,290.0812683105469,291.3008117675781,293.1499938964844,293.1499938964844,283.1499938964844,18619.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321346163749695,1.0,0.0,0.0,1.5263783931732178,1.526384711265564,1.5545970200037118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.718994140625,0.0,150.68309020996094,1895.4371337890625,0.0,1121.912841796875,0.4157032370567322,1.0,0.0,3.0,1.0,0.0
12315180,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.8587448596954346,0.3658953309059143,0.331007182598114,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309753417969,0.9081077575683594,0.4321886599063873,0.41075199842453,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53094482421875,0.8847748637199402,0.4004774093627929,0.2813731133937835,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308532714844,0.844297468662262,0.3471022248268127,0.3307400047779083,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5305480957031,0.7439662218093872,0.2346004545688629,1.06661057472229,286.5309753417969,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1780090332031,286.5321350097656,1.0,0.5476874113082886,1.0,1.0,0.0,1.0,-2.9061808586120605,2.9061739444732666,6.789679446228547e-06,2.2443134784698486,0.6378470659255981,0.6378470659255981,0.0,121.00724792480467,97.0,17739.943359375,-0.0,2076.5576171875,1.0,283.1499938964844,285.967529296875,290.084716796875,291.298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18581.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298762559890747,1.0,0.0,0.0,1.502107858657837,1.502114176750183,1.5055516655593237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.62841796875,0.0,145.30123901367188,1895.4371337890625,0.0,1107.4510498046875,0.4108072221279144,1.0,0.0,3.0,1.0,0.0
12315240,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.8587448596954346,0.3658953309059143,0.331007182598114,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5309753417969,0.9081077575683594,0.4321886599063873,0.41075199842453,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53094482421875,0.8847748637199402,0.4004774093627929,0.2813731133937835,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308532714844,0.844297468662262,0.3471022248268127,0.3307400047779083,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5305480957031,0.7439662218093872,0.2346004545688629,1.06661057472229,286.5309753417969,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1780090332031,286.5321350097656,1.0,0.5476874113082886,1.0,1.0,0.0,1.0,-2.9061808586120605,2.9061739444732666,6.789679446228547e-06,2.2443134784698486,0.6378470659255981,0.6378470659255981,0.0,121.00724792480467,97.0,17739.943359375,-0.0,2076.5576171875,1.0,283.1499938964844,285.967529296875,290.084716796875,291.298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18581.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298762559890747,1.0,0.0,0.0,1.502107858657837,1.502114176750183,1.5055516655593237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.62841796875,0.0,145.30123901367188,1895.4371337890625,0.0,1107.4510498046875,0.4108072221279144,1.0,0.0,3.0,1.0,0.0
12315300,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5442810058594,0.8684000968933105,0.3660086095333099,0.3309021890163421,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443725585937,0.9199366569519044,0.4325389564037323,0.4108646512031555,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443420410156,0.8952522277832031,0.4008388519287109,0.2814635634422302,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54425048828125,0.8537288308143616,0.3475275337696075,0.3309222757816314,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5439453125,0.7521095275878906,0.2348652631044387,1.0667799711227417,286.5443725585937,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.1791076660156,286.5455017089844,1.0,0.5444717407226562,1.0,1.0,0.0,1.0,-2.906721353530884,2.90671443939209,6.792295152990846e-06,2.244770765304565,0.635465145111084,0.635465145111084,0.0,115.76130676269533,97.0,17695.6484375,-0.0,2051.462158203125,1.0,283.1499938964844,285.982421875,290.08697509765625,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18563.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287495493888855,1.0,0.0,0.0,1.4905112981796265,1.490517497062683,1.482395077800902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.30029296875,0.0,142.7792205810547,1895.4371337890625,0.0,1100.2845458984375,0.4084759950637817,1.0,0.0,3.0,1.0,0.0
12315360,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.879479706287384,0.3661392033100128,0.3308063745498657,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575866699219,0.9336820840835572,0.4329060018062591,0.4109858870506286,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575256347656,0.90719336271286,0.4012185335159302,0.2815615236759186,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574645996094,0.8645830154418945,0.3479717969894409,0.3311156928539276,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5571594238281,0.7614951729774475,0.2351411879062652,1.066967248916626,286.5575561523437,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1802978515625,286.5586853027344,1.0,0.5411415696144104,1.0,1.0,0.0,1.0,-2.907327175140381,2.907320261001587,6.795217359467642e-06,2.245278596878052,0.6331465840339661,0.6331465840339661,0.0,110.33162689208984,85.0,17652.4765625,-0.0,2025.555419921875,1.0,283.1499938964844,285.9970703125,290.089599609375,291.29803466796875,293.1499938964844,293.1499938964844,283.1499938964844,18545.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627636194229126,1.0,0.0,0.0,1.479259967803955,1.4792661666870115,1.4600995257296745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.109619140625,0.0,140.36253356933594,1895.4371337890625,0.0,1093.234619140625,0.406219333410263,1.0,0.0,3.0,1.0,0.0
12315420,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58331298828125,0.9066026210784912,0.3664462566375732,0.3306430876255035,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5834045410156,0.964858889579773,0.4336876273155212,0.4112585186958313,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5833435058594,0.9388846158981324,0.4020287096500397,0.2817822992801666,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832824707031,0.8913854360580444,0.3489119708538055,0.3315375447273254,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829772949219,0.7847543954849243,0.2357212603092193,1.06740403175354,286.5834045410156,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1827697753906,286.58447265625,1.0,0.5342451333999634,1.0,1.0,0.0,1.0,-2.9087557792663574,2.9087491035461426,6.802081315981923e-06,2.2464630603790283,0.6286926865577698,0.6286926865577698,0.0,99.09825897216795,73.0,17569.46484375,-0.0,1972.2117919921875,1.0,283.1499938964844,286.025634765625,290.095703125,291.299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18510.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254658102989197,1.0,0.0,0.0,1.457751750946045,1.457757830619812,1.4179487095589138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.114501953125,0.0,135.82476806640625,1895.4371337890625,0.0,1079.5831298828125,0.4019197225570678,1.0,0.0,3.0,1.0,0.0
12315480,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58331298828125,0.9066026210784912,0.3664462566375732,0.3306430876255035,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5834045410156,0.964858889579773,0.4336876273155212,0.4112585186958313,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5833435058594,0.9388846158981324,0.4020287096500397,0.2817822992801666,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832824707031,0.8913854360580444,0.3489119708538055,0.3315375447273254,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829772949219,0.7847543954849243,0.2357212603092193,1.06740403175354,286.5834045410156,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1827697753906,286.58447265625,1.0,0.5342451333999634,1.0,1.0,0.0,1.0,-2.9087557792663574,2.9087491035461426,6.802081315981923e-06,2.2464630603790283,0.6286926865577698,0.6286926865577698,0.0,99.09825897216795,73.0,17569.46484375,-0.0,1972.2117919921875,1.0,283.1499938964844,286.025634765625,290.095703125,291.299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18510.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254658102989197,1.0,0.0,0.0,1.457751750946045,1.457757830619812,1.4179487095589138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.114501953125,0.0,135.82476806640625,1895.4371337890625,0.0,1079.5831298828125,0.4019197225570678,1.0,0.0,3.0,1.0,0.0
12315540,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.60821533203125,0.9457398056983948,0.3668083548545837,0.3305210769176483,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083068847656,0.9967893362045288,0.4345415830612182,0.4115824699401855,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6082763671875,0.976392149925232,0.402901828289032,0.2820406258106231,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6081848144531,0.9287425875663756,0.3499153256416321,0.3320106267929077,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60791015625,0.8149248361587524,0.2363319993019104,1.067940354347229,286.6083068847656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18536376953125,286.6093139648437,1.0,0.5271214842796326,1.0,1.0,0.0,1.0,-2.91007924079895,2.910072326660156,6.80851780998637e-06,2.247593879699707,0.6244767308235168,0.6244767308235168,0.0,87.59542083740234,76.0,17489.63671875,-0.0,1917.59765625,1.0,283.1499938964844,286.0530700683594,290.1029052734375,291.3014831542969,293.1499938964844,293.1499938964844,283.1499938964844,18477.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233851313591003,1.0,0.0,0.0,1.4375410079956057,1.4375470876693726,1.3789036756861608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.582275390625,0.0,131.6585693359375,1895.4371337890625,0.0,1066.6103515625,0.3978977501392364,1.0,0.0,3.0,1.0,0.0
12315600,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.60821533203125,0.9457398056983948,0.3668083548545837,0.3305210769176483,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083068847656,0.9967893362045288,0.4345415830612182,0.4115824699401855,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6082763671875,0.976392149925232,0.402901828289032,0.2820406258106231,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6081848144531,0.9287425875663756,0.3499153256416321,0.3320106267929077,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60791015625,0.8149248361587524,0.2363319993019104,1.067940354347229,286.6083068847656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18536376953125,286.6093139648437,1.0,0.5271214842796326,1.0,1.0,0.0,1.0,-2.91007924079895,2.910072326660156,6.80851780998637e-06,2.247593879699707,0.6244767308235168,0.6244767308235168,0.0,87.59542083740234,76.0,17489.63671875,-0.0,1917.59765625,1.0,283.1499938964844,286.0530700683594,290.1029052734375,291.3014831542969,293.1499938964844,293.1499938964844,283.1499938964844,18477.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233851313591003,1.0,0.0,0.0,1.4375410079956057,1.4375470876693726,1.3789036756861608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.582275390625,0.0,131.6585693359375,1895.4371337890625,0.0,1066.6103515625,0.3978977501392364,1.0,0.0,3.0,1.0,0.0
12315660,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337890625,0.9724053144454956,0.3712281286716461,0.3335096538066864,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63385009765625,0.9990000128746032,0.4418813288211822,0.3887236416339874,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63385009765625,0.998075544834137,0.407979279756546,0.2847762405872345,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337585449219,0.9579777121543884,0.3552961945533752,0.3359465003013611,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.8373847007751465,0.2415469586849212,1.0855278968811035,286.6338806152344,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2334899902344,286.6351318359375,1.0,0.5245192646980286,1.0,1.0,0.0,1.0,-2.915771722793579,2.915764808654785,6.835110980318859e-06,2.251959800720215,0.6204974055290222,0.6204974055290222,0.0,81.68282318115234,96.0,17426.79296875,-0.0,1897.2174072265625,1.0,283.1499938964844,286.08062744140625,290.11102294921875,291.30517578125,293.1499938964844,293.1499938964844,283.1499938964844,18446.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214001774787903,1.0,0.0,0.0,1.4185388088226318,1.4185447692871094,1.3426904388325056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.7626953125,0.0,127.82575225830078,1895.4371337890625,0.0,1054.3397216796875,0.3941325843334198,1.0,0.0,3.0,1.0,0.0
12315720,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337890625,0.9724053144454956,0.3712281286716461,0.3335096538066864,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63385009765625,0.9990000128746032,0.4418813288211822,0.3887236416339874,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63385009765625,0.998075544834137,0.407979279756546,0.2847762405872345,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337585449219,0.9579777121543884,0.3552961945533752,0.3359465003013611,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.8373847007751465,0.2415469586849212,1.0855278968811035,286.6338806152344,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2334899902344,286.6351318359375,1.0,0.5245192646980286,1.0,1.0,0.0,1.0,-2.915771722793579,2.915764808654785,6.835110980318859e-06,2.251959800720215,0.6204974055290222,0.6204974055290222,0.0,81.68282318115234,96.0,17426.79296875,-0.0,1897.2174072265625,1.0,283.1499938964844,286.08062744140625,290.11102294921875,291.30517578125,293.1499938964844,293.1499938964844,283.1499938964844,18446.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214001774787903,1.0,0.0,0.0,1.4185388088226318,1.4185447692871094,1.3426904388325056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.7626953125,0.0,127.82575225830078,1895.4371337890625,0.0,1054.3397216796875,0.3941325843334198,1.0,0.0,3.0,1.0,0.0
12315780,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.659423828125,0.9752867817878724,0.3730329871177673,0.3353528976440429,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6595153808594,0.9990000128746032,0.4474694728851318,0.3872171640396118,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6595153808594,0.9990000128746032,0.4104387462139129,0.2857232391834259,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593933105469,0.9619576930999756,0.3579246997833252,0.3386420011520386,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589050292969,0.8414839506149292,0.2441583722829818,1.0982320308685305,286.6595764160156,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2578125,286.66168212890625,1.0,0.5281229019165039,1.0,1.0,0.0,1.0,-2.935819864273072,2.9358129501342773,6.928843504283577e-06,2.26718807220459,0.618068277835846,0.618068277835846,0.0,82.13460540771484,96.0,17442.255859375,-0.0,1932.2816162109373,1.0,283.1499938964844,286.1056213378906,290.11767578125,291.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18419.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202236413955688,1.0,0.0,0.0,1.4065529108047483,1.4065587520599363,1.3200961745951645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.4951171875,0.0,125.43018341064452,1895.4371337890625,0.0,1047.1153564453125,0.3917489945888519,1.0,0.0,3.0,1.0,0.0
12315840,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752624511719,0.9734114408493042,0.373725414276123,0.336058646440506,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67535400390625,0.9990000128746032,0.4496283531188965,0.3904210031032562,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67535400390625,0.9990052580833436,0.4114037156105041,0.2872146368026733,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752014160156,0.9602988958358764,0.3589959740638733,0.3397480845451355,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6746520996094,0.8405536413192749,0.2452130317687988,1.103445291519165,286.6754150390625,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2668151855469,286.67779541015625,1.0,0.5309649705886841,1.0,1.0,0.0,1.0,-2.9498813152313232,2.9498744010925293,6.995323929004371e-06,2.278024435043335,0.6170499920845032,0.6170499920845032,0.0,83.34781646728516,116.0,17468.1640625,-0.0,1961.6622314453125,1.0,283.1499938964844,286.1202697753906,290.1216125488281,291.3145446777344,293.1499938964844,293.1499938964844,283.1499938964844,18403.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198151707649231,1.0,0.0,0.0,1.401318907737732,1.40132474899292,1.3102898321903922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.43896484375,0.0,124.38101959228516,1895.4371337890625,0.0,1044.6153564453125,0.3906974792480469,1.0,0.0,3.0,1.0,0.0
12315900,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.9664292335510254,0.3746976554393768,0.337065041065216,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7028503417969,0.9990000128746032,0.4521048665046692,0.4003535807132721,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.70281982421875,0.9939661026000975,0.4127010703086853,0.2884266376495361,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.9533541798591614,0.3605314493179321,0.3413543105125427,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020568847656,0.8357205390930176,0.2466952055692672,1.110923409461975,286.7029113769531,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2770080566406,286.7054748535156,1.0,0.5366019010543823,1.0,1.0,0.0,1.0,-2.975402355194092,2.9753952026367188,7.11693292032578e-06,2.2977523803710938,0.6156164407730103,0.6156164407730103,0.0,86.45060729980469,116.0,17523.171875,-0.0,2020.1953125,1.0,283.1499938964844,286.14520263671875,290.1289367675781,291.323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18373.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194842457771301,1.0,0.0,0.0,1.3937252759933472,1.3937311172485352,1.2961277207068633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.5791015625,0.0,122.85498809814452,1895.4371337890625,0.0,1042.593505859375,0.3891589641571045,1.0,0.0,3.0,1.0,0.0
12315960,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323608398437,0.9556440114974976,0.3755905032157898,0.3380095362663269,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325439453125,0.9990000128746032,0.4533211290836334,0.4146912097930908,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.73248291015625,0.985541582107544,0.4139176607131958,0.289385586977005,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7322998046875,0.9425120949745178,0.3619523644447326,0.3428627252578735,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.731689453125,0.8281992673873901,0.2480211555957794,1.1177728176116943,286.7325744628906,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2821350097656,286.7353210449219,1.0,0.5434794425964355,1.0,1.0,0.0,1.0,-3.004971504211426,3.0049643516540527,7.25916970623075e-06,2.3206212520599365,0.6143741607666016,0.6143741607666016,0.0,90.7484359741211,136.0,17593.94140625,-0.0,2092.79052734375,1.0,283.1499938964844,286.1716613769531,290.13739013671875,291.3348999023437,293.1499938964844,293.1499938964844,283.1499938964844,18341.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619594395160675,1.0,0.0,0.0,1.386873722076416,1.386879563331604,1.2834154006213794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.7509765625,0.0,121.47319793701172,1895.4371337890625,0.0,1043.2662353515625,0.3877564668655395,1.0,0.0,3.0,1.0,0.0
12316020,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840270996094,0.9121796488761902,0.3771606683731079,0.3399842977523803,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.9751720428466796,0.4530011117458343,0.4297181963920593,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841186523437,0.9468551874160768,0.4161542356014251,0.2913768291473388,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.9009886384010316,0.364507108926773,0.345886766910553,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.7974041700363159,0.2502563297748565,1.1309149265289309,286.7841796875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2822570800781,286.7857666015625,1.0,0.5586233735084534,1.0,1.0,0.0,1.0,-3.0480780601501465,3.0480706691741943,7.470906894013751e-06,2.354744672775269,0.6122819781303406,0.6122819781303406,0.0,105.94722747802734,156.0,17690.52734375,-0.0,2246.866943359375,1.0,283.1499938964844,286.2181396484375,290.1553955078125,291.3609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18279.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211350560188293,1.0,0.0,0.0,1.3752776384353638,1.3752833604812622,1.2620431277809985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.799072265625,0.0,119.1366729736328,1895.4371337890625,0.0,1052.708251953125,0.3853591382503509,1.0,0.0,3.0,1.0,0.0
12316080,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840270996094,0.9121796488761902,0.3771606683731079,0.3399842977523803,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.9751720428466796,0.4530011117458343,0.4297181963920593,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841186523437,0.9468551874160768,0.4161542356014251,0.2913768291473388,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.9009886384010316,0.364507108926773,0.345886766910553,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.7974041700363159,0.2502563297748565,1.1309149265289309,286.7841796875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2822570800781,286.7857666015625,1.0,0.5586233735084534,1.0,1.0,0.0,1.0,-3.0480780601501465,3.0480706691741943,7.470906894013751e-06,2.354744672775269,0.6122819781303406,0.6122819781303406,0.0,105.94722747802734,156.0,17690.52734375,-0.0,2246.866943359375,1.0,283.1499938964844,286.2181396484375,290.1553955078125,291.3609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18279.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211350560188293,1.0,0.0,0.0,1.3752776384353638,1.3752833604812622,1.2620431277809985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.799072265625,0.0,119.1366729736328,1895.4371337890625,0.0,1052.708251953125,0.3853591382503509,1.0,0.0,3.0,1.0,0.0
12316140,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.8715391755104065,0.378385990858078,0.341844379901886,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.813720703125,0.928975522518158,0.4534675180912018,0.4306042492389679,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.9012534022331238,0.4180923700332641,0.2933094501495361,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135986328125,0.8623791933059692,0.3667117655277252,0.3487657308578491,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133239746094,0.7637692093849182,0.2520244717597961,1.142768144607544,286.813720703125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2815856933594,286.81494140625,1.0,0.5734418630599976,1.0,1.0,0.0,1.0,-3.070617198944092,3.07060980796814,7.581960744573735e-06,2.372222661972046,0.6102772355079651,0.6102772355079651,0.0,125.63444519042967,176.0,17711.5390625,-0.0,2391.511962890625,1.0,283.1499938964844,286.24591064453125,290.1676025390625,291.3776550292969,293.1499938964844,293.1499938964844,283.1499938964844,18241.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623143196105957,1.0,0.0,0.0,1.3650742769241333,1.3650799989700315,1.2433861229510512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.218994140625,0.0,117.15411376953124,1895.4371337890625,0.0,1065.109375,0.3833025097846985,1.0,0.0,3.0,1.0,0.0
12316200,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.8715391755104065,0.378385990858078,0.341844379901886,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.813720703125,0.928975522518158,0.4534675180912018,0.4306042492389679,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.9012534022331238,0.4180923700332641,0.2933094501495361,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135986328125,0.8623791933059692,0.3667117655277252,0.3487657308578491,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133239746094,0.7637692093849182,0.2520244717597961,1.142768144607544,286.813720703125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2815856933594,286.81494140625,1.0,0.5734418630599976,1.0,1.0,0.0,1.0,-3.070617198944092,3.07060980796814,7.581960744573735e-06,2.372222661972046,0.6102772355079651,0.6102772355079651,0.0,125.63444519042967,176.0,17711.5390625,-0.0,2391.511962890625,1.0,283.1499938964844,286.24591064453125,290.1676025390625,291.3776550292969,293.1499938964844,293.1499938964844,283.1499938964844,18241.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623143196105957,1.0,0.0,0.0,1.3650742769241333,1.3650799989700315,1.2433861229510512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.218994140625,0.0,117.15411376953124,1895.4371337890625,0.0,1065.109375,0.3833025097846985,1.0,0.0,3.0,1.0,0.0
12316260,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84051513671875,0.8421062231063843,0.3794429898262024,0.3435377478599548,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406066894531,0.8935057520866394,0.4546331465244293,0.4323283731937408,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8405456542969,0.869874894618988,0.4198903441429138,0.2951354682445526,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404846191406,0.8345044851303101,0.3687416613101959,0.3514662384986877,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402404785156,0.7393902540206909,0.2535162568092346,1.1533106565475464,286.8406066894531,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2801208496094,286.8417053222656,1.0,0.5881848335266113,1.0,1.0,0.0,1.0,-3.092843770980835,3.0928359031677246,7.69251801102655e-06,2.389559030532837,0.6084917783737183,0.6084917783737183,0.0,145.8068389892578,179.0,17734.92578125,-0.0,2539.592529296875,1.0,283.1499938964844,286.2709350585937,290.1755065917969,291.3879699707031,293.1499938964844,293.1499938964844,283.1499938964844,18210.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244227290153503,1.0,0.0,0.0,1.3561244010925293,1.3561301231384275,1.227135442150029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.433349609375,0.0,115.44235229492188,1895.4371337890625,0.0,1073.0655517578125,0.3815107047557831,1.0,0.0,3.0,1.0,0.0
12316320,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84051513671875,0.8421062231063843,0.3794429898262024,0.3435377478599548,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406066894531,0.8935057520866394,0.4546331465244293,0.4323283731937408,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8405456542969,0.869874894618988,0.4198903441429138,0.2951354682445526,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404846191406,0.8345044851303101,0.3687416613101959,0.3514662384986877,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402404785156,0.7393902540206909,0.2535162568092346,1.1533106565475464,286.8406066894531,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2801208496094,286.8417053222656,1.0,0.5881848335266113,1.0,1.0,0.0,1.0,-3.092843770980835,3.0928359031677246,7.69251801102655e-06,2.389559030532837,0.6084917783737183,0.6084917783737183,0.0,145.8068389892578,179.0,17734.92578125,-0.0,2539.592529296875,1.0,283.1499938964844,286.2709350585937,290.1755065917969,291.3879699707031,293.1499938964844,293.1499938964844,283.1499938964844,18210.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244227290153503,1.0,0.0,0.0,1.3561244010925293,1.3561301231384275,1.227135442150029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.433349609375,0.0,115.44235229492188,1895.4371337890625,0.0,1073.0655517578125,0.3815107047557831,1.0,0.0,3.0,1.0,0.0
12316380,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637084960937,0.8275722861289978,0.3804277181625366,0.3448866307735443,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638000488281,0.876740038394928,0.4560997784137726,0.4341309368610382,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86376953125,0.8543928861618042,0.4216309785842895,0.2967063188552856,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637084960937,0.8208498954772949,0.370682418346405,0.3537912666797638,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634948730469,0.7275185585021973,0.2548390328884125,1.1616833209991455,286.8638000488281,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2778625488281,286.8646850585937,1.0,0.5977230668067932,1.0,1.0,0.0,1.0,-3.1113874912261963,3.111379861831665,7.785530215187464e-06,2.4040889739990234,0.6068693995475769,0.6068693995475769,0.0,158.9183349609375,182.0,17749.126953125,-0.0,2644.97705078125,1.0,283.1499938964844,286.2926025390625,290.18365478515625,291.3972473144531,293.1499938964844,293.1499938964844,283.1499938964844,18186.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249536871910095,1.0,0.0,0.0,1.3481769561767578,1.3481826782226562,1.212794558114183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.383544921875,0.0,113.94498443603516,1895.4371337890625,0.0,1076.3798828125,0.3799302279949188,1.0,0.0,3.0,1.0,0.0
12316440,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637084960937,0.8275722861289978,0.3804277181625366,0.3448866307735443,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638000488281,0.876740038394928,0.4560997784137726,0.4341309368610382,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86376953125,0.8543928861618042,0.4216309785842895,0.2967063188552856,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637084960937,0.8208498954772949,0.370682418346405,0.3537912666797638,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634948730469,0.7275185585021973,0.2548390328884125,1.1616833209991455,286.8638000488281,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2778625488281,286.8646850585937,1.0,0.5977230668067932,1.0,1.0,0.0,1.0,-3.1113874912261963,3.111379861831665,7.785530215187464e-06,2.4040889739990234,0.6068693995475769,0.6068693995475769,0.0,158.9183349609375,182.0,17749.126953125,-0.0,2644.97705078125,1.0,283.1499938964844,286.2926025390625,290.18365478515625,291.3972473144531,293.1499938964844,293.1499938964844,283.1499938964844,18186.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249536871910095,1.0,0.0,0.0,1.3481769561767578,1.3481826782226562,1.212794558114183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.383544921875,0.0,113.94498443603516,1895.4371337890625,0.0,1076.3798828125,0.3799302279949188,1.0,0.0,3.0,1.0,0.0
12316500,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.823010265827179,0.3809169828891754,0.3454861938953399,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.8715904951095581,0.4568977653980255,0.4350335001945495,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.849688708782196,0.4225014746189117,0.2974359393119812,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.8166022300720215,0.3716403245925903,0.3548662066459656,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738098144531,0.723842978477478,0.2554677724838257,1.1653499603271484,286.8741149902344,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27667236328125,286.8749389648437,1.0,0.6014184355735779,1.0,1.0,0.0,1.0,-3.1197726726531982,3.119764804840088,7.827741683286149e-06,2.410646915435791,0.6061059832572937,0.6061059832572937,0.0,163.63894653320312,182.0,17753.96875,-0.0,2686.59521484375,1.0,283.1499938964844,286.3022766113281,290.1883239746094,291.40216064453125,293.1499938964844,293.1499938964844,283.1499938964844,18176.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250051259994507,1.0,0.0,0.0,1.344502568244934,1.344508171081543,1.2061927634476888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.8740234375,0.0,113.26101684570312,1895.4371337890625,0.0,1076.701171875,0.3792043924331665,1.0,0.0,3.0,1.0,0.0
