time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316560,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.8194557428359985,0.3814072012901306,0.3460568487644195,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8676747679710388,0.4577225148677826,0.4359356164932251,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.8461247682571411,0.4233756065368652,0.2981447875499725,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.8133299946784973,0.3725946545600891,0.3559057116508484,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.7210138440132141,0.2560826241970062,1.1687984466552734,286.88385009765625,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2755126953125,286.8846740722656,1.0,0.6046177744865417,1.0,1.0,0.0,1.0,-3.127792358398437,3.127784490585327,7.868218744988553e-06,2.4169182777404785,0.6053728461265564,0.6053728461265564,0.0,167.5680694580078,170.0,17758.154296875,-0.0,2723.472412109375,1.0,283.1499938964844,286.3114318847656,290.1934814453125,291.407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18167.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249604821205139,1.0,0.0,0.0,1.3410042524337769,1.3410098552703855,1.1999239291071717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.454345703125,0.0,112.61412048339844,1895.4371337890625,0.0,1076.42236328125,0.3785155713558197,1.0,0.0,3.0,1.0,0.0
12316620,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.8210045695304871,0.38240846991539,0.3469091355800628,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.8697450160980225,0.4594320654869079,0.4374850988388061,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.8481772541999817,0.4251481890678406,0.2993413507938385,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.8155474066734314,0.3745078444480896,0.3576663136482239,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.7228355407714844,0.2572935223579407,1.1740676164627075,286.9008178710937,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27349853515625,286.9014587402344,1.0,0.6056464314460754,1.0,1.0,0.0,1.0,-3.140575408935547,3.1405675411224365,7.933103916002437e-06,2.426976203918457,0.603965699672699,0.603965699672699,0.0,167.27322387695312,158.0,17757.580078125,-0.0,2747.4775390625,1.0,283.1499938964844,286.3275146484375,290.20513916015625,291.419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18152.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246966123580933,1.0,0.0,0.0,1.3344260454177856,1.3344316482543943,1.188180576150444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.633544921875,0.0,111.41121673583984,1895.4371337890625,0.0,1074.7744140625,0.3772284984588623,1.0,0.0,3.0,1.0,0.0
12316680,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.8210045695304871,0.38240846991539,0.3469091355800628,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.8697450160980225,0.4594320654869079,0.4374850988388061,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.8481772541999817,0.4251481890678406,0.2993413507938385,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.8155474066734314,0.3745078444480896,0.3576663136482239,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.7228355407714844,0.2572935223579407,1.1740676164627075,286.9008178710937,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27349853515625,286.9014587402344,1.0,0.6056464314460754,1.0,1.0,0.0,1.0,-3.140575408935547,3.1405675411224365,7.933103916002437e-06,2.426976203918457,0.603965699672699,0.603965699672699,0.0,167.27322387695312,158.0,17757.580078125,-0.0,2747.4775390625,1.0,283.1499938964844,286.3275146484375,290.20513916015625,291.419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18152.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246966123580933,1.0,0.0,0.0,1.3344260454177856,1.3344316482543943,1.188180576150444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.633544921875,0.0,111.41121673583984,1895.4371337890625,0.0,1074.7744140625,0.3772284984588623,1.0,0.0,3.0,1.0,0.0
12316740,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.8283734321594238,0.3834622502326965,0.3476082980632782,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.8785815238952637,0.461215615272522,0.4389009475708008,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.856540322303772,0.4269751906394958,0.3004205226898193,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.8235576748847961,0.3764528930187225,0.3592453300952911,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91522216796875,0.7296562194824219,0.25851571559906,1.178369641304016,286.9154357910156,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2720031738281,286.916015625,1.0,0.603712797164917,1.0,1.0,0.0,1.0,-3.1514885425567627,3.151480436325073,7.988658580870833e-06,2.435542345046997,0.602624773979187,0.602624773979187,0.0,161.65809631347656,146.0,17752.271484375,-0.0,2739.262451171875,1.0,283.1499938964844,286.3415222167969,290.21807861328125,291.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18141.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242732405662537,1.0,0.0,0.0,1.3282829523086548,1.3282885551452637,1.1772661423492536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.841064453125,0.0,110.30370330810548,1895.4371337890625,0.0,1072.1336669921875,0.3760367631912231,1.0,0.0,3.0,1.0,0.0
12316800,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.8283734321594238,0.3834622502326965,0.3476082980632782,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.8785815238952637,0.461215615272522,0.4389009475708008,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.856540322303772,0.4269751906394958,0.3004205226898193,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.8235576748847961,0.3764528930187225,0.3592453300952911,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91522216796875,0.7296562194824219,0.25851571559906,1.178369641304016,286.9154357910156,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2720031738281,286.916015625,1.0,0.603712797164917,1.0,1.0,0.0,1.0,-3.1514885425567627,3.151480436325073,7.988658580870833e-06,2.435542345046997,0.602624773979187,0.602624773979187,0.0,161.65809631347656,146.0,17752.271484375,-0.0,2739.262451171875,1.0,283.1499938964844,286.3415222167969,290.21807861328125,291.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18141.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242732405662537,1.0,0.0,0.0,1.3282829523086548,1.3282885551452637,1.1772661423492536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.841064453125,0.0,110.30370330810548,1895.4371337890625,0.0,1072.1336669921875,0.3760367631912231,1.0,0.0,3.0,1.0,0.0
12316860,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288635253906,0.8397402167320251,0.3845657408237457,0.3482479155063629,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.8921717405319214,0.4630519449710846,0.4402601718902588,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.8694797158241272,0.428849846124649,0.301452487707138,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288635253906,0.8354223370552063,0.3784282207489013,0.3607430458068847,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9287414550781,0.7399036884307861,0.2597552835941314,1.18222177028656,286.9289245605469,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2709045410156,286.9294738769531,1.0,0.6001234650611877,1.0,1.0,0.0,1.0,-3.1615655422210693,3.161557674407959,8.040124157560058e-06,2.4434502124786377,0.6013519167900085,0.6013519167900085,0.0,153.19464111328125,134.0,17746.009765625,-0.0,2713.919677734375,1.0,283.1499938964844,286.3544921875,290.2320251464844,291.4454040527344,293.1499938964844,293.1499938964844,283.1499938964844,18132.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237563490867615,1.0,0.0,0.0,1.3225131034851074,1.3225187063217163,1.1670606170355313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.2490234375,0.0,109.27411651611328,1895.4371337890625,0.0,1068.9166259765625,0.3749229907989502,1.0,0.0,3.0,1.0,0.0
12316920,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288635253906,0.8397402167320251,0.3845657408237457,0.3482479155063629,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.8921717405319214,0.4630519449710846,0.4402601718902588,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.8694797158241272,0.428849846124649,0.301452487707138,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288635253906,0.8354223370552063,0.3784282207489013,0.3607430458068847,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9287414550781,0.7399036884307861,0.2597552835941314,1.18222177028656,286.9289245605469,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2709045410156,286.9294738769531,1.0,0.6001234650611877,1.0,1.0,0.0,1.0,-3.1615655422210693,3.161557674407959,8.040124157560058e-06,2.4434502124786377,0.6013519167900085,0.6013519167900085,0.0,153.19464111328125,134.0,17746.009765625,-0.0,2713.919677734375,1.0,283.1499938964844,286.3544921875,290.2320251464844,291.4454040527344,293.1499938964844,293.1499938964844,283.1499938964844,18132.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237563490867615,1.0,0.0,0.0,1.3225131034851074,1.3225187063217163,1.1670606170355313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.2490234375,0.0,109.27411651611328,1895.4371337890625,0.0,1068.9166259765625,0.3749229907989502,1.0,0.0,3.0,1.0,0.0
12316980,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386901855469,0.8509006500244141,0.3854276537895202,0.3487166166305542,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.938720703125,0.9053001403808594,0.4644721448421478,0.4412757158279419,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.938720703125,0.882117748260498,0.4302991032600403,0.3022233545780182,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386901855469,0.8468891978263855,0.3799445331096649,0.3618537783622741,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.7498849034309387,0.2607061862945556,1.1849886178970337,286.938720703125,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2703857421875,286.93927001953125,1.0,0.5967509746551514,1.0,1.0,0.0,1.0,-3.1689398288726807,3.168931722640991,8.07788637757767e-06,2.449235439300537,0.6004320979118347,0.6004320979118347,0.0,145.65615844726562,134.0,17741.63671875,-0.0,2687.985595703125,1.0,283.1499938964844,286.3638610839844,290.2432556152344,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18125.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233353614807129,1.0,0.0,0.0,1.318360686302185,1.318366289138794,1.1597435189969477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.01513671875,0.0,108.53825378417967,1895.4371337890625,0.0,1066.301513671875,0.3741235136985779,1.0,0.0,3.0,1.0,0.0
12317040,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94171142578125,0.85489422082901,0.385702520608902,0.348862886428833,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417724609375,0.9101535677909852,0.4649236798286438,0.4415948688983917,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417419433594,0.8865958452224731,0.4307600259780884,0.3024657368659973,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94171142578125,0.850975513458252,0.3804251849651336,0.3622016906738281,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94158935546875,0.7534505128860474,0.2610074281692505,1.1858447790145874,286.9417724609375,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.270263671875,286.9422912597656,1.0,0.5956138372421265,1.0,1.0,0.0,1.0,-3.171238660812378,3.1712305545806885,8.089676157396752e-06,2.4510388374328613,0.6001503467559814,0.6001503467559814,0.0,143.15298461914062,122.0,17740.41015625,-0.0,2679.04541015625,1.0,283.1499938964844,286.3667907714844,290.2469177246094,291.4599914550781,293.1499938964844,293.1499938964844,283.1499938964844,18124.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232009530067444,1.0,0.0,0.0,1.317089319229126,1.317094802856445,1.1575077252246049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.922119140625,0.0,108.31363677978516,1895.4371337890625,0.0,1065.467529296875,0.3738788664340973,1.0,0.0,3.0,1.0,0.0
12317100,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479675292969,0.864048421382904,0.3862786889076233,0.3491651117801666,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.9216638207435608,0.4658685326576233,0.4422577023506164,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.947998046875,0.8967432975769043,0.4317247867584228,0.3029694557189941,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479675292969,0.8603265881538391,0.3814288675785064,0.3629225790500641,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478454589844,0.761618435382843,0.2616360187530517,1.1876035928726196,286.9480285644531,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.27001953125,286.94854736328125,1.0,0.5931447744369507,1.0,1.0,0.0,1.0,-3.175986289978028,3.175978183746338,8.114050615404267e-06,2.4547626972198486,0.5995784997940063,0.5995784997940063,0.0,137.76951599121094,122.0,17738.15625,-0.0,2659.379150390625,1.0,283.1499938964844,286.37274169921875,290.25469970703125,291.4676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18120.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229221820831299,1.0,0.0,0.0,1.314508080482483,1.3145135641098022,1.1529751020589177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.868896484375,0.0,107.8585433959961,1895.4371337890625,0.0,1063.7392578125,0.3733823597431183,1.0,0.0,3.0,1.0,0.0
12317160,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.8743695616722107,0.3868578672409057,0.3494649529457092,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.934684693813324,0.4668171405792236,0.4429187476634979,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.9081420302391052,0.4326939284801483,0.3034722208976745,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.8708609938621521,0.3824343383312225,0.3636396825313568,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.7708255052566528,0.2622650861740112,1.1893378496170044,286.95416259765625,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2698669433594,286.9546813964844,1.0,0.5905834436416626,1.0,1.0,0.0,1.0,-3.180693864822388,3.1806857585906982,8.13825499790255e-06,2.4584546089172363,0.5990267992019653,0.5990267992019653,0.0,132.23316955566406,110.0,17736.369140625,-0.0,2638.740234375,1.0,283.1499938964844,286.3785705566406,290.2626953125,291.4755554199219,293.1499938964844,293.1499938964844,283.1499938964844,18116.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226475238800049,1.0,0.0,0.0,1.312013864517212,1.3120193481445312,1.1486037720942477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.88916015625,0.0,107.41976165771484,1895.4371337890625,0.0,1062.03857421875,0.3729026019573211,1.0,0.0,3.0,1.0,0.0
12317220,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661865234375,0.8989571928977966,0.3880202770233154,0.3500585854053497,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662170410156,0.9634540677070618,0.4687200784683227,0.4442361891269684,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661865234375,0.9374538064002992,0.4346398413181305,0.3044756352901459,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.8959609270095825,0.3844465613365173,0.3650646209716797,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.792760968208313,0.2635215818881988,1.192747712135315,286.9662170410156,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.26959228515625,286.9667053222656,1.0,0.5852710604667664,1.0,1.0,0.0,1.0,-3.190011739730835,3.190003633499145,8.186265404219739e-06,2.4657607078552246,0.5979869365692139,0.5979869365692139,0.0,120.85603332519533,98.0,17734.416015625,-0.0,2595.416748046875,1.0,283.1499938964844,286.38995361328125,290.2792663574219,291.4920349121094,293.1499938964844,293.1499938964844,283.1499938964844,18107.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221177577972412,1.0,0.0,0.0,1.3072909116744995,1.3072963953018188,1.1403492550243757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.150634765625,0.0,106.5908660888672,1895.4371337890625,0.0,1058.7635498046875,0.3719933032989502,1.0,0.0,3.0,1.0,0.0
12317280,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661865234375,0.8989571928977966,0.3880202770233154,0.3500585854053497,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662170410156,0.9634540677070618,0.4687200784683227,0.4442361891269684,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661865234375,0.9374538064002992,0.4346398413181305,0.3044756352901459,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.8959609270095825,0.3844465613365173,0.3650646209716797,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.966064453125,0.792760968208313,0.2635215818881988,1.192747712135315,286.9662170410156,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.26959228515625,286.9667053222656,1.0,0.5852710604667664,1.0,1.0,0.0,1.0,-3.190011739730835,3.190003633499145,8.186265404219739e-06,2.4657607078552246,0.5979869365692139,0.5979869365692139,0.0,120.85603332519533,98.0,17734.416015625,-0.0,2595.416748046875,1.0,283.1499938964844,286.38995361328125,290.2792663574219,291.4920349121094,293.1499938964844,293.1499938964844,283.1499938964844,18107.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221177577972412,1.0,0.0,0.0,1.3072909116744995,1.3072963953018188,1.1403492550243757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.150634765625,0.0,106.5908660888672,1895.4371337890625,0.0,1058.7635498046875,0.3719933032989502,1.0,0.0,3.0,1.0,0.0
12317340,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.932618260383606,0.3891813457012176,0.3506433367729187,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779357910156,0.99272358417511,0.4706230163574219,0.4455457925796509,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779052734375,0.9715595841407776,0.4365881979465484,0.3054749667644501,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.92989319562912,0.3864545226097107,0.3664771020412445,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.819510817527771,0.2647721469402313,1.1960880756378174,286.9779357910156,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2694091796875,286.9784240722656,1.0,0.57978755235672,1.0,1.0,0.0,1.0,-3.1992063522338867,3.199198007583618,8.233774678956252e-06,2.472968578338623,0.5970408320426941,0.5970408320426941,0.0,109.21900177001952,101.0,17734.990234375,-0.0,2550.162841796875,1.0,283.1499938964844,286.40093994140625,290.2966003417969,291.5094299316406,293.1499938964844,293.1499938964844,283.1499938964844,18099.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216250061988831,1.0,0.0,0.0,1.3029509782791138,1.3029563426971436,1.1327903592928125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.720703125,0.0,105.8303680419922,1895.4371337890625,0.0,1055.7242431640625,0.3711555898189544,1.0,0.0,3.0,1.0,0.0
12317400,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.932618260383606,0.3891813457012176,0.3506433367729187,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779357910156,0.99272358417511,0.4706230163574219,0.4455457925796509,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779052734375,0.9715595841407776,0.4365881979465484,0.3054749667644501,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.92989319562912,0.3864545226097107,0.3664771020412445,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.819510817527771,0.2647721469402313,1.1960880756378174,286.9779357910156,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2694091796875,286.9784240722656,1.0,0.57978755235672,1.0,1.0,0.0,1.0,-3.1992063522338867,3.199198007583618,8.233774678956252e-06,2.472968578338623,0.5970408320426941,0.5970408320426941,0.0,109.21900177001952,101.0,17734.990234375,-0.0,2550.162841796875,1.0,283.1499938964844,286.40093994140625,290.2966003417969,291.5094299316406,293.1499938964844,293.1499938964844,283.1499938964844,18099.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216250061988831,1.0,0.0,0.0,1.3029509782791138,1.3029563426971436,1.1327903592928125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.720703125,0.0,105.8303680419922,1895.4371337890625,0.0,1055.7242431640625,0.3711555898189544,1.0,0.0,3.0,1.0,0.0
12317460,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869689941406,0.9482202529907228,0.3902839124202728,0.3514837324619293,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869689941406,0.9990000128746032,0.4728727340698242,0.440533310174942,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869689941406,0.9848707914352416,0.4384866058826446,0.3066772818565368,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869689941406,0.9463369846343994,0.3884120285511017,0.3681615889072418,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.831068217754364,0.2659727931022644,1.200717806816101,286.9869689941406,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2693786621094,286.9871520996094,1.0,0.5781700611114502,1.0,1.0,0.0,1.0,-3.2032370567321777,3.203228712081909,8.255031389126088e-06,2.476283311843872,0.5961595177650452,0.5961595177650452,0.0,104.95333099365234,104.0,17723.244140625,-0.0,2534.799560546875,1.0,283.1499938964844,286.409912109375,290.3146057128906,291.5274963378906,293.1499938964844,293.1499938964844,283.1499938964844,18091.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211666464805603,1.0,0.0,0.0,1.2989699840545654,1.2989754676818848,1.1258788390478005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.180908203125,0.0,105.13616180419922,1895.4371337890625,0.0,1052.9027099609375,0.3703871667385101,1.0,0.0,3.0,1.0,0.0
12317520,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869689941406,0.9482202529907228,0.3902839124202728,0.3514837324619293,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869689941406,0.9990000128746032,0.4728727340698242,0.440533310174942,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869689941406,0.9848707914352416,0.4384866058826446,0.3066772818565368,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869689941406,0.9463369846343994,0.3884120285511017,0.3681615889072418,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.831068217754364,0.2659727931022644,1.200717806816101,286.9869689941406,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2693786621094,286.9871520996094,1.0,0.5781700611114502,1.0,1.0,0.0,1.0,-3.2032370567321777,3.203228712081909,8.255031389126088e-06,2.476283311843872,0.5961595177650452,0.5961595177650452,0.0,104.95333099365234,104.0,17723.244140625,-0.0,2534.799560546875,1.0,283.1499938964844,286.409912109375,290.3146057128906,291.5274963378906,293.1499938964844,293.1499938964844,283.1499938964844,18091.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211666464805603,1.0,0.0,0.0,1.2989699840545654,1.2989754676818848,1.1258788390478005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.180908203125,0.0,105.13616180419922,1895.4371337890625,0.0,1052.9027099609375,0.3703871667385101,1.0,0.0,3.0,1.0,0.0
12317580,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.9531553983688354,0.3912803530693054,0.3523452877998352,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.9990000128746032,0.476239949464798,0.4354163408279419,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.9891449213027954,0.4402927458286285,0.3079063892364502,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.9520814418792723,0.3902853727340698,0.3698891103267669,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.8351452350616455,0.2670914232730865,1.2055575847625732,286.9940490722656,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.27105712890625,286.99444580078125,1.0,0.5782691240310669,1.0,1.0,0.0,1.0,-3.2074882984161377,3.207479953765869,8.27695748739643e-06,2.479569673538208,0.5953150987625122,0.5953150987625122,0.0,103.93553924560548,124.0,17713.0,-0.0,2537.61865234375,1.0,283.1499938964844,286.4168701171875,290.33251953125,291.54473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18085.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620585024356842,1.0,0.0,0.0,1.295169711112976,1.295175075531006,1.1193006344001333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.2236328125,0.0,104.4820785522461,1895.4371337890625,0.0,1049.3302001953125,0.3696618974208832,1.0,0.0,3.0,1.0,0.0
12317640,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.9531553983688354,0.3912803530693054,0.3523452877998352,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.9990000128746032,0.476239949464798,0.4354163408279419,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.9891449213027954,0.4402927458286285,0.3079063892364502,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.9520814418792723,0.3902853727340698,0.3698891103267669,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.8351452350616455,0.2670914232730865,1.2055575847625732,286.9940490722656,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.27105712890625,286.99444580078125,1.0,0.5782691240310669,1.0,1.0,0.0,1.0,-3.2074882984161377,3.207479953765869,8.27695748739643e-06,2.479569673538208,0.5953150987625122,0.5953150987625122,0.0,103.93553924560548,124.0,17713.0,-0.0,2537.61865234375,1.0,283.1499938964844,286.4168701171875,290.33251953125,291.54473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18085.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620585024356842,1.0,0.0,0.0,1.295169711112976,1.295175075531006,1.1193006344001333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.2236328125,0.0,104.4820785522461,1895.4371337890625,0.0,1049.3302001953125,0.3696618974208832,1.0,0.0,3.0,1.0,0.0
12317700,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.001953125,0.9494472742080688,0.3917853832244873,0.3528320789337158,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020446777344,0.9990000128746032,0.4777808785438537,0.4406824707984924,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00201416015625,0.9864739775657654,0.4412040710449219,0.3085660338401794,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.001953125,0.9487526416778564,0.3912299871444702,0.370815098285675,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.8326056003570557,0.2676591575145721,1.208280086517334,287.0020446777344,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.27197265625,287.0030822753906,1.0,0.5813531875610352,1.0,1.0,0.0,1.0,-3.219557762145996,3.2195494174957275,8.338663974427618e-06,2.488620042800904,0.5949943661689758,0.5949943661689758,0.0,105.6688995361328,124.0,17738.46875,-0.0,2571.05712890625,1.0,283.1499938964844,286.42352294921875,290.34185791015625,291.5541687011719,293.1499938964844,293.1499938964844,283.1499938964844,18079.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202597618103027,1.0,0.0,0.0,1.2934821844100952,1.2934876680374146,1.1163859880980453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.2197265625,0.0,104.1834716796875,1895.4371337890625,0.0,1047.3363037109375,0.369331032037735,1.0,0.0,3.0,1.0,0.0
12317760,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.94184148311615,0.3923107087612152,0.3533808887004852,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.9990000128746032,0.4785720109939575,0.4507842659950256,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157165527344,0.980636477470398,0.4421353936195373,0.3092739284038543,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.9415302276611328,0.392190009355545,0.3718040883541107,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0153503417969,0.8273177742958069,0.268236756324768,1.2112911939620972,287.0157775878906,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2712707519531,287.01708984375,1.0,0.5858948826789856,1.0,1.0,0.0,1.0,-3.2378690242767334,3.2378604412078857,8.433633411186747e-06,2.502713680267334,0.5948255062103271,0.5948255062103271,0.0,108.89400482177734,144.0,17787.3828125,-0.0,2625.619873046875,1.0,283.1499938964844,286.4346923828125,290.35223388671875,291.5658264160156,293.1499938964844,293.1499938964844,283.1499938964844,18067.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200406551361084,1.0,0.0,0.0,1.292191505432129,1.2921968698501587,1.1141589340013525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.798828125,0.0,103.93541717529295,1895.4371337890625,0.0,1045.9949951171875,0.369055688381195,1.0,0.0,3.0,1.0,0.0
12317820,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.9055612087249756,0.3932633996009826,0.3547487258911133,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357971191406,0.9730932116508484,0.4792287051677704,0.4542948603630066,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357971191406,0.9477226734161376,0.4439093172550201,0.310903251171112,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.9059864282608032,0.3940140902996063,0.3740601539611816,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356140136719,0.8007525205612183,0.2692773938179016,1.2185401916503906,287.0357971191406,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26678466796875,287.03643798828125,1.0,0.5965136885643005,1.0,1.0,0.0,1.0,-3.257553577423096,3.257544994354248,8.537441317457706e-06,2.518304347991944,0.5946480631828308,0.5946480631828308,0.0,122.70271301269533,164.0,17842.42578125,-0.0,2741.92529296875,1.0,283.1499938964844,286.4518127441406,290.3758544921875,291.59356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18043.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202777028083801,1.0,0.0,0.0,1.2905253171920776,1.2905306816101074,1.111287630806146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.048095703125,0.0,103.59253692626952,1895.4371337890625,0.0,1047.4461669921875,0.3686704039573669,1.0,0.0,3.0,1.0,0.0
12317880,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.9055612087249756,0.3932633996009826,0.3547487258911133,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357971191406,0.9730932116508484,0.4792287051677704,0.4542948603630066,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357971191406,0.9477226734161376,0.4439093172550201,0.310903251171112,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.9059864282608032,0.3940140902996063,0.3740601539611816,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356140136719,0.8007525205612183,0.2692773938179016,1.2185401916503906,287.0357971191406,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26678466796875,287.03643798828125,1.0,0.5965136885643005,1.0,1.0,0.0,1.0,-3.257553577423096,3.257544994354248,8.537441317457706e-06,2.518304347991944,0.5946480631828308,0.5946480631828308,0.0,122.70271301269533,164.0,17842.42578125,-0.0,2741.92529296875,1.0,283.1499938964844,286.4518127441406,290.3758544921875,291.59356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18043.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202777028083801,1.0,0.0,0.0,1.2905253171920776,1.2905306816101074,1.111287630806146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.048095703125,0.0,103.59253692626952,1895.4371337890625,0.0,1047.4461669921875,0.3686704039573669,1.0,0.0,3.0,1.0,0.0
12317940,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500793457031,0.8736359477043152,0.3940666615962982,0.3561052978038788,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.9374338388442992,0.4803644716739654,0.4559118747711181,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05010986328125,0.9108628034591676,0.4455519616603851,0.3125370442867279,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500793457031,0.8746817111968994,0.3957137763500213,0.3763263523578644,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0499572753906,0.7731374502182007,0.2701877355575561,1.2257914543151855,287.0501403808594,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.262939453125,287.0507202148437,1.0,0.6083968877792358,1.0,1.0,0.0,1.0,-3.2742834091186523,3.2742748260498047,8.625758709968068e-06,2.5313944816589355,0.5946317911148071,0.5946317911148071,0.0,139.7688751220703,184.0,17892.337890625,-0.0,2872.154541015625,1.0,283.1499938964844,286.4635925292969,290.3985595703125,291.6199645996094,293.1499938964844,293.1499938964844,283.1499938964844,18023.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620966374874115,1.0,0.0,0.0,1.2896335124969482,1.289638876914978,1.109752219008442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.234130859375,0.0,103.3918914794922,1895.4371337890625,0.0,1051.6717529296875,0.3684450387954712,1.0,0.0,3.0,1.0,0.0
12318000,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500793457031,0.8736359477043152,0.3940666615962982,0.3561052978038788,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.9374338388442992,0.4803644716739654,0.4559118747711181,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05010986328125,0.9108628034591676,0.4455519616603851,0.3125370442867279,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500793457031,0.8746817111968994,0.3957137763500213,0.3763263523578644,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0499572753906,0.7731374502182007,0.2701877355575561,1.2257914543151855,287.0501403808594,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.262939453125,287.0507202148437,1.0,0.6083968877792358,1.0,1.0,0.0,1.0,-3.2742834091186523,3.2742748260498047,8.625758709968068e-06,2.5313944816589355,0.5946317911148071,0.5946317911148071,0.0,139.7688751220703,184.0,17892.337890625,-0.0,2872.154541015625,1.0,283.1499938964844,286.4635925292969,290.3985595703125,291.6199645996094,293.1499938964844,293.1499938964844,283.1499938964844,18023.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620966374874115,1.0,0.0,0.0,1.2896335124969482,1.289638876914978,1.109752219008442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.234130859375,0.0,103.3918914794922,1895.4371337890625,0.0,1051.6717529296875,0.3684450387954712,1.0,0.0,3.0,1.0,0.0
12318060,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06353759765625,0.8472898602485657,0.394765555858612,0.3574172258377075,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635986328125,0.9049551486968994,0.4816746711730957,0.4578156769275665,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635681152344,0.8823604583740234,0.4470974206924438,0.3141427040100097,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.06353759765625,0.848859965801239,0.3973174691200256,0.378556877374649,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634155273437,0.7502986788749695,0.2709972262382507,1.2328510284423828,287.0635986328125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2591857910156,287.0641174316406,1.0,0.620948851108551,1.0,1.0,0.0,1.0,-3.2912533283233643,3.291244506835937,8.715643161849584e-06,2.54460883140564,0.5948417782783508,0.5948417782783508,0.0,158.35592651367188,187.0,17949.568359375,-0.0,3012.529052734375,1.0,283.1499938964844,286.4743957519531,290.4204406738281,291.6456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18003.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217413544654846,1.0,0.0,0.0,1.2896584272384644,1.2896639108657837,1.109795277898229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.53466796875,0.0,103.34231567382812,1895.4371337890625,0.0,1056.4412841796875,0.3683884441852569,1.0,0.0,3.0,1.0,0.0
12318120,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06353759765625,0.8472898602485657,0.394765555858612,0.3574172258377075,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635986328125,0.9049551486968994,0.4816746711730957,0.4578156769275665,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635681152344,0.8823604583740234,0.4470974206924438,0.3141427040100097,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.06353759765625,0.848859965801239,0.3973174691200256,0.378556877374649,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634155273437,0.7502986788749695,0.2709972262382507,1.2328510284423828,287.0635986328125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2591857910156,287.0641174316406,1.0,0.620948851108551,1.0,1.0,0.0,1.0,-3.2912533283233643,3.291244506835937,8.715643161849584e-06,2.54460883140564,0.5948417782783508,0.5948417782783508,0.0,158.35592651367188,187.0,17949.568359375,-0.0,3012.529052734375,1.0,283.1499938964844,286.4743957519531,290.4204406738281,291.6456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18003.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217413544654846,1.0,0.0,0.0,1.2896584272384644,1.2896639108657837,1.109795277898229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.53466796875,0.0,103.34231567382812,1895.4371337890625,0.0,1056.4412841796875,0.3683884441852569,1.0,0.0,3.0,1.0,0.0
12318180,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728759765625,0.8356149196624756,0.3952983915805816,0.3582698106765747,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07293701171875,0.8916131854057312,0.4828057587146759,0.4592583775520324,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0729064941406,0.8697230219841003,0.4483395218849182,0.3152980506420135,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728759765625,0.8376150131225586,0.3986062407493591,0.3801672756671905,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727844238281,0.7402826547622681,0.2716170251369476,1.2375189065933228,287.07293701171875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2560119628906,287.0733337402344,1.0,0.6277768611907959,1.0,1.0,0.0,1.0,-3.302957773208618,3.3029489517211914,8.778069059189875e-06,2.553784847259521,0.5951786637306213,0.5951786637306213,0.0,168.71998596191406,187.0,17995.798828125,-0.0,3096.322265625,1.0,283.1499938964844,286.4817199707031,290.4389038085937,291.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,17986.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223836541175842,1.0,0.0,0.0,1.290374517440796,1.2903800010681152,1.1110280695447729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.552978515625,0.0,103.41707611083984,1895.4371337890625,0.0,1060.40625,0.3684708178043365,1.0,0.0,3.0,1.0,0.0
12318240,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8340117931365967,0.3953979015350342,0.3584141731262207,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.074462890625,0.8897840976715088,0.4830226004123688,0.4595187902450561,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8680049180984497,0.4485732018947601,0.3155035972595215,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8360949754714966,0.3988485038280487,0.3804539740085602,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743408203125,0.7389197945594788,0.2717322111129761,1.2383134365081787,287.074462890625,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25543212890625,287.0748596191406,1.0,0.628863513469696,1.0,1.0,0.0,1.0,-3.304992198944092,3.304983377456665,8.788929335423745e-06,2.55537486076355,0.5952578783035278,0.5952578783035278,0.0,170.27923583984375,190.0,18004.521484375,-0.0,3109.57958984375,1.0,283.1499938964844,286.4828796386719,290.4424743652344,291.67138671875,293.1499938964844,293.1499938964844,283.1499938964844,17983.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225013136863708,1.0,0.0,0.0,1.2905772924423218,1.2905826568603516,1.1113771591908517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.881591796875,0.0,103.44271850585938,1895.4371337890625,0.0,1061.1339111328125,0.3684992790222168,1.0,0.0,3.0,1.0,0.0
12318300,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.078857421875,0.8298039436340332,0.3957056701183319,0.3588401675224304,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.8850083351135254,0.4837007522583008,0.4603112339973449,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.078857421875,0.8635408878326416,0.4492981433868408,0.3161249160766601,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.078857421875,0.8321491479873657,0.3996003568172455,0.3813213109970093,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787658691406,0.7353655099868774,0.2720881998538971,1.2406646013259888,287.0788879394531,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2536315917969,287.0792236328125,1.0,0.6319041848182678,1.0,1.0,0.0,1.0,-3.311076164245605,3.3110673427581787,8.82144468050683e-06,2.5601282119750977,0.5955392718315125,0.5955392718315125,0.0,174.55418395996094,190.0,18032.1484375,-0.0,3147.12646484375,1.0,283.1499938964844,286.4861755371094,290.45361328125,291.684326171875,293.1499938964844,293.1499938964844,283.1499938964844,17973.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228554248809814,1.0,0.0,0.0,1.2913532257080078,1.2913585901260376,1.1127139742939109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.06298828125,0.0,103.54680633544922,1895.4371337890625,0.0,1063.3258056640625,0.3686150908470154,1.0,0.0,3.0,1.0,0.0
12318360,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828552246094,0.8264904022216797,0.39600870013237,0.3592360317707062,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828857421875,0.8812936544418335,0.4843772947788238,0.4610763788223266,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828552246094,0.8600919842720032,0.4500152170658111,0.3167206645011902,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828552246094,0.8291013836860657,0.4003449380397796,0.3821542263031006,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.082763671875,0.732597291469574,0.2724395096302032,1.2428622245788574,287.0828857421875,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2519226074219,287.08319091796875,1.0,0.6345267295837402,1.0,1.0,0.0,1.0,-3.316833972930908,3.316825151443481,8.852269274939317e-06,2.564625740051269,0.5958724617958069,0.5958724617958069,0.0,178.12399291992188,193.0,18060.62890625,-0.0,3180.087646484375,1.0,283.1499938964844,286.4890441894531,290.4649353027344,291.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,17964.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231904625892639,1.0,0.0,0.0,1.2923438549041748,1.2923492193222046,1.1144217637593101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.319091796875,0.0,103.68685913085938,1895.4371337890625,0.0,1065.4024658203125,0.3687710762023926,1.0,0.0,3.0,1.0,0.0
