time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318420,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.8215327858924866,0.3965981900691986,0.3599620163440704,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898132324219,0.8758704662322998,0.4857166409492492,0.4625421166419983,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898132324219,0.8550975918769836,0.4514244794845581,0.3178549110889435,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.8246856331825256,0.4018129706382751,0.3837454617023468,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897216796875,0.7285299301147461,0.2731305360794067,1.246943116188049,287.0898132324219,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2486572265625,287.090087890625,1.0,0.6389291882514954,1.0,1.0,0.0,1.0,-3.3276562690734863,3.32764744758606,8.910344149626326e-06,2.5730762481689453,0.5966997742652893,0.5966997742652893,0.0,183.8463287353516,196.0,18121.228515625,-0.0,3236.726806640625,1.0,283.1499938964844,286.4937438964844,290.4882507324219,291.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,17944.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238307952880859,1.0,0.0,0.0,1.294978141784668,1.2949835062026978,1.1189696635938165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.160400390625,0.0,104.07586669921876,1895.4371337890625,0.0,1069.3795166015625,0.3692043721675873,1.0,0.0,3.0,1.0,0.0
12318480,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.8215327858924866,0.3965981900691986,0.3599620163440704,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898132324219,0.8758704662322998,0.4857166409492492,0.4625421166419983,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898132324219,0.8550975918769836,0.4514244794845581,0.3178549110889435,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.8246856331825256,0.4018129706382751,0.3837454617023468,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897216796875,0.7285299301147461,0.2731305360794067,1.246943116188049,287.0898132324219,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2486572265625,287.090087890625,1.0,0.6389291882514954,1.0,1.0,0.0,1.0,-3.3276562690734863,3.32764744758606,8.910344149626326e-06,2.5730762481689453,0.5966997742652893,0.5966997742652893,0.0,183.8463287353516,196.0,18121.228515625,-0.0,3236.726806640625,1.0,283.1499938964844,286.4937438964844,290.4882507324219,291.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,17944.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238307952880859,1.0,0.0,0.0,1.294978141784668,1.2949835062026978,1.1189696635938165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.160400390625,0.0,104.07586669921876,1895.4371337890625,0.0,1069.3795166015625,0.3692043721675873,1.0,0.0,3.0,1.0,0.0
12318540,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.8178903460502625,0.397160142660141,0.3606213331222534,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.8720408082008362,0.4870274066925049,0.4639379680156708,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.8516045808792114,0.4527977108955383,0.3189308643341064,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.8215967416763306,0.4032502472400665,0.3852626383304596,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.7256218194961548,0.2738046944141388,1.2507333755493164,287.0955505371094,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2455444335937,287.0957946777344,1.0,0.6426118016242981,1.0,1.0,0.0,1.0,-3.3378052711486816,3.337796449661255,8.964973858383019e-06,2.5809988975524902,0.5977556705474854,0.5977556705474854,0.0,188.37448120117188,199.0,18187.904296875,-0.0,3285.383056640625,1.0,283.1499938964844,286.4971618652344,290.5126037597656,291.7527160644531,293.1499938964844,293.1499938964844,283.1499938964844,17924.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244901418685913,1.0,0.0,0.0,1.2985270023345947,1.2985323667526243,1.125111026567538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.544921875,0.0,104.61732482910156,1895.4371337890625,0.0,1073.48583984375,0.369806706905365,1.0,0.0,3.0,1.0,0.0
12318600,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.8178903460502625,0.397160142660141,0.3606213331222534,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.8720408082008362,0.4870274066925049,0.4639379680156708,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.8516045808792114,0.4527977108955383,0.3189308643341064,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.8215967416763306,0.4032502472400665,0.3852626383304596,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.7256218194961548,0.2738046944141388,1.2507333755493164,287.0955505371094,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2455444335937,287.0957946777344,1.0,0.6426118016242981,1.0,1.0,0.0,1.0,-3.3378052711486816,3.337796449661255,8.964973858383019e-06,2.5809988975524902,0.5977556705474854,0.5977556705474854,0.0,188.37448120117188,199.0,18187.904296875,-0.0,3285.383056640625,1.0,283.1499938964844,286.4971618652344,290.5126037597656,291.7527160644531,293.1499938964844,293.1499938964844,283.1499938964844,17924.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244901418685913,1.0,0.0,0.0,1.2985270023345947,1.2985323667526243,1.125111026567538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.544921875,0.0,104.61732482910156,1895.4371337890625,0.0,1073.48583984375,0.369806706905365,1.0,0.0,3.0,1.0,0.0
12318660,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.8149263262748718,0.3976878523826599,0.3612278699874878,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.869045615196228,0.4883005619049072,0.4652754962444305,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.8488937020301819,0.4541312158107757,0.3199614882469177,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.8191975355148315,0.4046521782875061,0.3867228031158447,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001281738281,0.7233155965805054,0.2744579017162323,1.254316806793213,287.1001892089844,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2425537109375,287.1003723144531,1.0,0.6458814144134521,1.0,1.0,0.0,1.0,-3.3474490642547607,3.347440004348755,9.017035154101904e-06,2.5885260105133057,0.5990583300590515,0.5990583300590515,0.0,192.248779296875,187.0,18261.75,-0.0,3329.426025390625,1.0,283.1499938964844,286.49932861328125,290.5380249023437,291.78253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17902.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252350807189941,1.0,0.0,0.0,1.3030542135238647,1.303059697151184,1.1329700555506861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.52978515625,0.0,105.32284545898438,1895.4371337890625,0.0,1078.13916015625,0.3705897033214569,1.0,0.0,3.0,1.0,0.0
12318720,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.8149263262748718,0.3976878523826599,0.3612278699874878,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.869045615196228,0.4883005619049072,0.4652754962444305,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.8488937020301819,0.4541312158107757,0.3199614882469177,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.8191975355148315,0.4046521782875061,0.3867228031158447,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001281738281,0.7233155965805054,0.2744579017162323,1.254316806793213,287.1001892089844,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2425537109375,287.1003723144531,1.0,0.6458814144134521,1.0,1.0,0.0,1.0,-3.3474490642547607,3.347440004348755,9.017035154101904e-06,2.5885260105133057,0.5990583300590515,0.5990583300590515,0.0,192.248779296875,187.0,18261.75,-0.0,3329.426025390625,1.0,283.1499938964844,286.49932861328125,290.5380249023437,291.78253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17902.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252350807189941,1.0,0.0,0.0,1.3030542135238647,1.303059697151184,1.1329700555506861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.52978515625,0.0,105.32284545898438,1895.4371337890625,0.0,1078.13916015625,0.3705897033214569,1.0,0.0,3.0,1.0,0.0
12318780,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.8186463713645935,0.3981937766075134,0.3615478575229645,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.8736450672149658,0.4895397126674652,0.4663032591342926,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.853288471698761,0.455433577299118,0.3207642138004303,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.8234252333641052,0.4060247540473938,0.3878767490386963,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.7267387509346008,0.2750970125198364,1.256511926651001,287.1024475097656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2396850585937,287.1025085449219,1.0,0.6446508169174194,1.0,1.0,0.0,1.0,-3.354067802429199,3.3540587425231934,9.05301931197755e-06,2.5937557220458984,0.6005961894989014,0.6005961894989014,0.0,189.0143280029297,175.0,18335.650390625,-0.0,3326.04345703125,1.0,283.1499938964844,286.4993591308594,290.5643310546875,291.81353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17880.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626090407371521,1.0,0.0,0.0,1.308562397956848,1.3085678815841677,1.1425687063137957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.8369140625,0.0,106.19715118408205,1895.4371337890625,0.0,1083.49951171875,0.3715565502643585,1.0,0.0,3.0,1.0,0.0
12318840,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.8186463713645935,0.3981937766075134,0.3615478575229645,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.8736450672149658,0.4895397126674652,0.4663032591342926,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.853288471698761,0.455433577299118,0.3207642138004303,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.8234252333641052,0.4060247540473938,0.3878767490386963,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.7267387509346008,0.2750970125198364,1.256511926651001,287.1024475097656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2396850585937,287.1025085449219,1.0,0.6446508169174194,1.0,1.0,0.0,1.0,-3.354067802429199,3.3540587425231934,9.05301931197755e-06,2.5937557220458984,0.6005961894989014,0.6005961894989014,0.0,189.0143280029297,175.0,18335.650390625,-0.0,3326.04345703125,1.0,283.1499938964844,286.4993591308594,290.5643310546875,291.81353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17880.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626090407371521,1.0,0.0,0.0,1.308562397956848,1.3085678815841677,1.1425687063137957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.8369140625,0.0,106.19715118408205,1895.4371337890625,0.0,1083.49951171875,0.3715565502643585,1.0,0.0,3.0,1.0,0.0
12318900,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.8221914172172546,0.3984492719173431,0.3616452515125274,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.8779352307319641,0.4901539385318756,0.4667441248893738,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.8573638200759888,0.4560818970203399,0.3211131989955902,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.8272300958633423,0.4067086279392242,0.3883831202983856,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.7299181818962097,0.2754217386245727,1.2573059797286987,287.1026916503906,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2384033203125,287.1026916503906,1.0,0.6431553959846497,1.0,1.0,0.0,1.0,-3.3566997051239014,3.3566906452178955,9.067322935152332e-06,2.5958259105682373,0.6014554500579834,0.6014554500579834,0.0,185.6819305419922,175.0,18373.822265625,-0.0,3312.9677734375,1.0,283.1499938964844,286.4985046386719,290.57769775390625,291.82928466796875,293.1499938964844,293.1499938964844,283.1499938964844,17869.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265465021133423,1.0,0.0,0.0,1.311691403388977,1.3116968870162964,1.148039459053507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.06787109375,0.0,106.70022583007812,1895.4371337890625,0.0,1086.3656005859375,0.3721112608909607,1.0,0.0,3.0,1.0,0.0
12318960,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.8265290856361389,0.3987056016921997,0.3617181777954101,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.8832077980041504,0.4907645881175995,0.4671548008918762,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.8623843789100647,0.4567281305789947,0.3214409649372101,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.8318540453910828,0.4073910415172577,0.388861209154129,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.7338104248046875,0.2757505476474762,1.2579900026321411,287.1025390625,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2372131347656,287.1025390625,1.0,0.641269326210022,1.0,1.0,0.0,1.0,-3.359073638916016,3.3590645790100098,9.080235940928104e-06,2.5976932048797607,0.6023789644241333,0.6023789644241333,0.0,181.6521453857422,163.0,18413.548828125,-0.0,3295.283447265625,1.0,283.1499938964844,286.49725341796875,290.5911865234375,291.8452453613281,293.1499938964844,293.1499938964844,283.1499938964844,17857.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270146369934082,1.0,0.0,0.0,1.315079689025879,1.3150851726531982,1.15397817523899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.4033203125,0.0,107.24879455566406,1895.4371337890625,0.0,1089.312744140625,0.3727147579193115,1.0,0.0,3.0,1.0,0.0
12319020,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.8372726440429688,0.3992156386375427,0.3618126511573791,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.8962664008140564,0.4919725060462951,0.4679110944271087,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.874920129776001,0.4580109715461731,0.3220512270927429,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.8432884812355042,0.4087488055229187,0.3897583186626434,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.7434961199760437,0.2764177322387695,1.259151577949524,287.101318359375,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2350158691406,287.10125732421875,1.0,0.6367138028144836,1.0,1.0,0.0,1.0,-3.363307476043701,3.363298416137696,9.10328708414454e-06,2.6010236740112305,0.6044286489486694,0.6044286489486694,0.0,172.2123260498047,151.0,18498.712890625,-0.0,3250.744384765625,1.0,283.1499938964844,286.49371337890625,290.6187438964844,291.87799072265625,293.1499938964844,293.1499938964844,283.1499938964844,17832.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279926896095276,1.0,0.0,0.0,1.3226653337478638,1.322670817375183,1.1673292732439225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.4755859375,0.0,108.4889678955078,1895.4371337890625,0.0,1095.488525390625,0.3740736544132232,1.0,0.0,3.0,1.0,0.0
12319080,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.8372726440429688,0.3992156386375427,0.3618126511573791,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.8962664008140564,0.4919725060462951,0.4679110944271087,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.874920129776001,0.4580109715461731,0.3220512270927429,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.8432884812355042,0.4087488055229187,0.3897583186626434,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.7434961199760437,0.2764177322387695,1.259151577949524,287.101318359375,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2350158691406,287.10125732421875,1.0,0.6367138028144836,1.0,1.0,0.0,1.0,-3.363307476043701,3.363298416137696,9.10328708414454e-06,2.6010236740112305,0.6044286489486694,0.6044286489486694,0.0,172.2123260498047,151.0,18498.712890625,-0.0,3250.744384765625,1.0,283.1499938964844,286.49371337890625,290.6187438964844,291.87799072265625,293.1499938964844,293.1499938964844,283.1499938964844,17832.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279926896095276,1.0,0.0,0.0,1.3226653337478638,1.322670817375183,1.1673292732439225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.4755859375,0.0,108.4889678955078,1895.4371337890625,0.0,1095.488525390625,0.3740736544132232,1.0,0.0,3.0,1.0,0.0
12319140,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8508242964744568,0.3997139036655426,0.361856997013092,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.9129018187522888,0.493156760931015,0.4686027765274048,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8906182050704956,0.459274560213089,0.3226169645786285,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8576995730400085,0.4100911319255829,0.3905985355377197,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7557715773582458,0.2770915925502777,1.2601425647735596,287.0989685058594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2330322265625,287.098876953125,1.0,0.6314910650253296,1.0,1.0,0.0,1.0,-3.3670759201049805,3.3670668601989746,9.123830750468189e-06,2.6039884090423584,0.6067706942558289,0.6067706942558289,0.0,161.63250732421875,139.0,18592.736328125,-0.0,3198.486572265625,1.0,283.1499938964844,286.4888916015625,290.6472473144531,291.9120788574219,293.1499938964844,293.1499938964844,283.1499938964844,17806.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290598511695862,1.0,0.0,0.0,1.3314152956008911,1.3314207792282104,1.1828250023881993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.1943359375,0.0,109.93782043457033,1895.4371337890625,0.0,1102.2550048828125,0.3756515979766845,1.0,0.0,3.0,1.0,0.0
12319200,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8508242964744568,0.3997139036655426,0.361856997013092,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.9129018187522888,0.493156760931015,0.4686027765274048,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8906182050704956,0.459274560213089,0.3226169645786285,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8576995730400085,0.4100911319255829,0.3905985355377197,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.7557715773582458,0.2770915925502777,1.2601425647735596,287.0989685058594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2330322265625,287.098876953125,1.0,0.6314910650253296,1.0,1.0,0.0,1.0,-3.3670759201049805,3.3670668601989746,9.123830750468189e-06,2.6039884090423584,0.6067706942558289,0.6067706942558289,0.0,161.63250732421875,139.0,18592.736328125,-0.0,3198.486572265625,1.0,283.1499938964844,286.4888916015625,290.6472473144531,291.9120788574219,293.1499938964844,293.1499938964844,283.1499938964844,17806.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290598511695862,1.0,0.0,0.0,1.3314152956008911,1.3314207792282104,1.1828250023881993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.1943359375,0.0,109.93782043457033,1895.4371337890625,0.0,1102.2550048828125,0.3756515979766845,1.0,0.0,3.0,1.0,0.0
12319260,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.8675782084465027,0.4001915156841278,0.3618630766868591,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.9345693588256836,0.4943106174468994,0.4692446291446686,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.9097302556037904,0.4605114758014679,0.3231485486030578,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.8754262924194336,0.4114108085632324,0.3913962244987488,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953369140625,0.7709481716156006,0.2777639031410217,1.2610265016555786,287.09527587890625,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.23114013671875,287.0951232910156,1.0,0.6258881688117981,1.0,1.0,0.0,1.0,-3.3705174922943115,3.3705081939697266,9.14259726414457e-06,2.6066904067993164,0.6093955636024475,0.6093955636024475,0.0,150.44992065429688,127.0,18694.275390625,-0.0,3141.90771484375,1.0,283.1499938964844,286.48260498046875,290.6751403808594,291.94683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17778.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307106614112854,1.0,0.0,0.0,1.341362237930298,1.3413678407669067,1.2005648386548273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.134765625,0.0,111.60956573486328,1895.4371337890625,0.0,1112.779296875,0.3774589598178863,1.0,0.0,3.0,1.0,0.0
12319320,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.8675782084465027,0.4001915156841278,0.3618630766868591,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.9345693588256836,0.4943106174468994,0.4692446291446686,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.9097302556037904,0.4605114758014679,0.3231485486030578,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.8754262924194336,0.4114108085632324,0.3913962244987488,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953369140625,0.7709481716156006,0.2777639031410217,1.2610265016555786,287.09527587890625,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.23114013671875,287.0951232910156,1.0,0.6258881688117981,1.0,1.0,0.0,1.0,-3.3705174922943115,3.3705081939697266,9.14259726414457e-06,2.6066904067993164,0.6093955636024475,0.6093955636024475,0.0,150.44992065429688,127.0,18694.275390625,-0.0,3141.90771484375,1.0,283.1499938964844,286.48260498046875,290.6751403808594,291.94683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17778.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307106614112854,1.0,0.0,0.0,1.341362237930298,1.3413678407669067,1.2005648386548273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.134765625,0.0,111.60956573486328,1895.4371337890625,0.0,1112.779296875,0.3774589598178863,1.0,0.0,3.0,1.0,0.0
12319380,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.8863593935966492,0.4006032049655914,0.3618358373641968,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9573428630828856,0.495337039232254,0.4697933495044708,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.93265300989151,0.4616165161132812,0.3236085474491119,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.8951041102409363,0.4125967919826507,0.3920948207378387,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.7878887057304382,0.2783731818199157,1.2617563009262085,287.0902709960937,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2293701171875,287.0900573730469,1.0,0.6205240488052368,1.0,1.0,0.0,1.0,-3.373415946960449,3.373406887054444,9.15839245863026e-06,2.6089563369750977,0.6120280027389526,0.6120280027389526,0.0,139.87493896484375,127.0,18791.763671875,-0.0,3087.50244140625,1.0,283.1499938964844,286.4751281738281,290.69580078125,291.97515869140625,293.1499938964844,293.1499938964844,283.1499938964844,17753.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331167817115784,1.0,0.0,0.0,1.3515149354934692,1.351520538330078,1.2188075970698264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.0126953125,0.0,113.34620666503906,1895.4371337890625,0.0,1128.241943359375,0.3793216645717621,1.0,0.0,3.0,1.0,0.0
12319440,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898132324219,0.8881633877754211,0.4006375670433044,0.3618319630622864,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9593862891197203,0.4954245388507843,0.4698391854763031,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.9348504543304444,0.4617108702659607,0.3236472010612488,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897827148437,0.8969820737838745,0.4126984775066376,0.3921539485454559,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.7895104885101318,0.2784255445003509,1.261815905570984,287.0897827148437,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2292175292969,287.08953857421875,1.0,0.6200507283210754,1.0,1.0,0.0,1.0,-3.3736557960510254,3.3736467361450195,9.159699402516708e-06,2.6091434955596924,0.612265944480896,0.612265944480896,0.0,138.94741821289062,115.0,18800.40625,-0.0,3082.694091796875,1.0,283.1499938964844,286.47442626953125,290.6972961425781,291.9773254394531,293.1499938964844,293.1499938964844,283.1499938964844,17751.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333574652671814,1.0,0.0,0.0,1.352440357208252,1.3524458408355713,1.2204770882817684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.79833984375,0.0,113.50592803955078,1895.4371337890625,0.0,1129.7969970703125,0.3794922232627868,1.0,0.0,3.0,1.0,0.0
12319500,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863952636719,0.9001179337501526,0.4008463621139526,0.3618018627166748,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863647460937,0.9722139835357666,0.4959641695022583,0.4701182842254638,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863647460937,0.949068546295166,0.4622932076454162,0.3238833248615265,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863952636719,0.9096405506134032,0.4133280813694,0.392517477273941,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.8002320528030396,0.2787502110004425,1.2621736526489258,287.0863647460937,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.22821044921875,287.08612060546875,1.0,0.6170692443847656,1.0,1.0,0.0,1.0,-3.3751070499420166,3.3750979900360107,9.167601092485713e-06,2.6102733612060547,0.6137868165969849,0.6137868165969849,0.0,133.12693786621094,115.0,18855.025390625,-0.0,3052.384765625,1.0,283.1499938964844,286.4696350097656,290.705322265625,291.98980712890625,293.1499938964844,293.1499938964844,283.1499938964844,17738.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349492073059082,1.0,0.0,0.0,1.3583828210830688,1.3583884239196775,1.2312260366798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.4140625,0.0,114.53741455078124,1895.4371337890625,0.0,1140.115478515625,0.3805907070636749,1.0,0.0,3.0,1.0,0.0
12319560,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.9139391183853148,0.4010450839996338,0.3617620468139648,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.9849111437797546,0.4964911937713623,0.4703850746154785,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.9637840390205384,0.4628626704216003,0.3241101205348968,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.9248521327972412,0.4139474928379059,0.3928707242012024,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826416015625,0.8118544220924377,0.2790701389312744,1.2625066041946411,287.0825500488281,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2272033691406,287.082275390625,1.0,0.6140548586845398,1.0,1.0,0.0,1.0,-3.3764781951904297,3.376469135284424,9.175062587019056e-06,2.6113381385803223,0.615360677242279,0.615360677242279,0.0,127.27786254882812,118.0,18910.57421875,-0.0,3021.707275390625,1.0,283.1499938964844,286.4644470214844,290.7112731933594,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17726.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366467475891113,1.0,0.0,0.0,1.3645793199539185,1.3645849227905271,1.2424844442193717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.53515625,0.0,115.62310791015624,1895.4371337890625,0.0,1151.1890869140625,0.3817412853240967,1.0,0.0,3.0,1.0,0.0
12319620,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751342773437,0.9290279150009156,0.4013957381248474,0.361889511346817,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751037597656,0.996315598487854,0.4974964559078216,0.4711324572563171,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751037597656,0.9775419235229492,0.4639513194561004,0.3247208297252655,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751342773437,0.9408862590789796,0.4151462018489837,0.3937987983226776,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.8230992555618286,0.279684841632843,1.264293551445007,287.0751037597656,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2250061035156,287.0748596191406,1.0,0.6122704148292542,1.0,1.0,0.0,1.0,-3.381526470184326,3.3815174102783203,9.202395631291438e-06,2.6151955127716064,0.6186795234680176,0.6186795234680176,0.0,122.13429260253906,121.0,19032.166015625,-0.0,3003.16845703125,1.0,283.1499938964844,286.4538879394531,290.7174987792969,292.0155029296875,293.1499938964844,293.1499938964844,283.1499938964844,17701.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402166485786438,1.0,0.0,0.0,1.3777278661727903,1.3777334690093994,1.2665441317949444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.70263671875,0.0,117.95728302001952,1895.4371337890625,0.0,1174.70849609375,0.384196013212204,1.0,0.0,3.0,1.0,0.0
12319680,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751342773437,0.9290279150009156,0.4013957381248474,0.361889511346817,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751037597656,0.996315598487854,0.4974964559078216,0.4711324572563171,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751037597656,0.9775419235229492,0.4639513194561004,0.3247208297252655,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751342773437,0.9408862590789796,0.4151462018489837,0.3937987983226776,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.8230992555618286,0.279684841632843,1.264293551445007,287.0751037597656,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2250061035156,287.0748596191406,1.0,0.6122704148292542,1.0,1.0,0.0,1.0,-3.381526470184326,3.3815174102783203,9.202395631291438e-06,2.6151955127716064,0.6186795234680176,0.6186795234680176,0.0,122.13429260253906,121.0,19032.166015625,-0.0,3003.16845703125,1.0,283.1499938964844,286.4538879394531,290.7174987792969,292.0155029296875,293.1499938964844,293.1499938964844,283.1499938964844,17701.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402166485786438,1.0,0.0,0.0,1.3777278661727903,1.3777334690093994,1.2665441317949444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.70263671875,0.0,117.95728302001952,1895.4371337890625,0.0,1174.70849609375,0.384196013212204,1.0,0.0,3.0,1.0,0.0
12319740,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670166015625,0.9335944652557372,0.4016526639461517,0.3620851337909698,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669860839844,0.9990000128746032,0.4984384477138519,0.4714236557483673,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669860839844,0.9816690683364868,0.4649459719657898,0.3253840208053589,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670166015625,0.946108102798462,0.4162622690200805,0.394809365272522,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.8266514539718628,0.2802321910858154,1.2665458917617798,287.0669860839844,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2223205566406,287.0666809082031,1.0,0.6124277710914612,1.0,1.0,0.0,1.0,-3.386892080307007,3.386882781982422,9.231604053638875e-06,2.619338274002075,0.6222202777862549,0.6222202777862549,0.0,120.9150848388672,124.0,19159.962890625,-0.0,3007.904052734375,1.0,283.1499938964844,286.4424743652344,290.7172546386719,292.0244140625,293.1499938964844,293.1499938964844,283.1499938964844,17676.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439074873924255,1.0,0.0,0.0,1.3919103145599363,1.391916036605835,1.2927542059060218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.583984375,0.0,120.5210952758789,1895.4371337890625,0.0,1199.349609375,0.3868621289730072,1.0,0.0,3.0,1.0,0.0
12319800,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670166015625,0.9335944652557372,0.4016526639461517,0.3620851337909698,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669860839844,0.9990000128746032,0.4984384477138519,0.4714236557483673,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669860839844,0.9816690683364868,0.4649459719657898,0.3253840208053589,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670166015625,0.946108102798462,0.4162622690200805,0.394809365272522,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.8266514539718628,0.2802321910858154,1.2665458917617798,287.0669860839844,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2223205566406,287.0666809082031,1.0,0.6124277710914612,1.0,1.0,0.0,1.0,-3.386892080307007,3.386882781982422,9.231604053638875e-06,2.619338274002075,0.6222202777862549,0.6222202777862549,0.0,120.9150848388672,124.0,19159.962890625,-0.0,3007.904052734375,1.0,283.1499938964844,286.4424743652344,290.7172546386719,292.0244140625,293.1499938964844,293.1499938964844,283.1499938964844,17676.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439074873924255,1.0,0.0,0.0,1.3919103145599363,1.391916036605835,1.2927542059060218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.583984375,0.0,120.5210952758789,1895.4371337890625,0.0,1199.349609375,0.3868621289730072,1.0,0.0,3.0,1.0,0.0
12319860,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0579528808594,0.9327043294906616,0.4018233120441437,0.3622678816318512,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05792236328125,0.9990000128746032,0.4993370175361633,0.4724787771701813,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05792236328125,0.9813929200172424,0.4658518731594085,0.3260360658168793,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0579528808594,0.9459580183029176,0.4172975718975067,0.3958130180835724,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580139160156,0.8263520002365112,0.2807112336158752,1.268822431564331,287.05792236328125,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2193298339844,287.0576171875,1.0,0.6136730313301086,1.0,1.0,0.0,1.0,-3.3930485248565674,3.3930392265319824,9.265060725738294e-06,2.6240484714508057,0.6259620189666748,0.6259620189666748,0.0,121.54467010498048,127.0,19294.365234375,-0.0,3025.21533203125,1.0,283.1499938964844,286.429931640625,290.7115173339844,292.0277709960937,293.1499938964844,293.1499938964844,283.1499938964844,17651.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476560831069946,1.0,0.0,0.0,1.4070537090301514,1.4070594310760498,1.3210363647431222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.287109375,0.0,123.31243896484376,1895.4371337890625,0.0,1224.709716796875,0.3897300660610199,1.0,0.0,3.0,1.0,0.0
12319920,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0579528808594,0.9327043294906616,0.4018233120441437,0.3622678816318512,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05792236328125,0.9990000128746032,0.4993370175361633,0.4724787771701813,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05792236328125,0.9813929200172424,0.4658518731594085,0.3260360658168793,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0579528808594,0.9459580183029176,0.4172975718975067,0.3958130180835724,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580139160156,0.8263520002365112,0.2807112336158752,1.268822431564331,287.05792236328125,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2193298339844,287.0576171875,1.0,0.6136730313301086,1.0,1.0,0.0,1.0,-3.3930485248565674,3.3930392265319824,9.265060725738294e-06,2.6240484714508057,0.6259620189666748,0.6259620189666748,0.0,121.54467010498048,127.0,19294.365234375,-0.0,3025.21533203125,1.0,283.1499938964844,286.429931640625,290.7115173339844,292.0277709960937,293.1499938964844,293.1499938964844,283.1499938964844,17651.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476560831069946,1.0,0.0,0.0,1.4070537090301514,1.4070594310760498,1.3210363647431222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.287109375,0.0,123.31243896484376,1895.4371337890625,0.0,1224.709716796875,0.3897300660610199,1.0,0.0,3.0,1.0,0.0
12319980,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481262207031,0.9283793568611144,0.4019196331501007,0.3624266982078552,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0480651855469,0.9967963695526124,0.5000491738319397,0.4736110270023346,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.048095703125,0.978342592716217,0.4666779935359955,0.3266661763191223,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481262207031,0.9424268007278442,0.418258398771286,0.396792322397232,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482177734375,0.8236231207847595,0.2811275422573089,1.2710351943969729,287.0480651855469,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2157897949219,287.0476989746094,1.0,0.6155076622962952,1.0,1.0,0.0,1.0,-3.3991756439208984,3.399166345596313,9.298512850364204e-06,2.628772258758545,0.6299008131027222,0.6299008131027222,0.0,123.32781982421876,130.0,19433.224609375,-0.0,3049.179443359375,1.0,283.1499938964844,286.4164733886719,290.7011108398437,292.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17628.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514579653739929,1.0,0.0,0.0,1.4231500625610352,1.4231559038162231,1.351433951413128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.07421875,0.0,126.33839416503906,1895.4371337890625,0.0,1250.767333984375,0.392798900604248,1.0,0.0,3.0,1.0,0.0
12320040,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481262207031,0.9283793568611144,0.4019196331501007,0.3624266982078552,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0480651855469,0.9967963695526124,0.5000491738319397,0.4736110270023346,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.048095703125,0.978342592716217,0.4666779935359955,0.3266661763191223,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481262207031,0.9424268007278442,0.418258398771286,0.396792322397232,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482177734375,0.8236231207847595,0.2811275422573089,1.2710351943969729,287.0480651855469,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2157897949219,287.0476989746094,1.0,0.6155076622962952,1.0,1.0,0.0,1.0,-3.3991756439208984,3.399166345596313,9.298512850364204e-06,2.628772258758545,0.6299008131027222,0.6299008131027222,0.0,123.32781982421876,130.0,19433.224609375,-0.0,3049.179443359375,1.0,283.1499938964844,286.4164733886719,290.7011108398437,292.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17628.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514579653739929,1.0,0.0,0.0,1.4231500625610352,1.4231559038162231,1.351433951413128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.07421875,0.0,126.33839416503906,1895.4371337890625,0.0,1250.767333984375,0.392798900604248,1.0,0.0,3.0,1.0,0.0
12320100,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.9253804683685304,0.401938796043396,0.3624913394451141,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.9948928356170654,0.5003744959831238,0.473963975906372,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.9760861992836,0.467059850692749,0.326968252658844,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.9398120045661926,0.4187097251415252,0.3972662687301636,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0426025390625,0.8216602206230164,0.2813117504119873,1.2720885276794434,287.0424499511719,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.21392822265625,287.04205322265625,1.0,0.6165279746055603,1.0,1.0,0.0,1.0,-3.401904582977295,3.40189528465271,9.313386726717e-06,2.630859136581421,0.6319340467453003,0.6319340467453003,0.0,124.5041275024414,130.0,19502.861328125,-0.0,3062.0654296875,1.0,283.1499938964844,286.4090881347656,290.6942443847656,292.0243530273437,293.1499938964844,293.1499938964844,283.1499938964844,17616.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533730030059814,1.0,0.0,0.0,1.431532621383667,1.431538462638855,1.367401125662582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.54052734375,0.0,127.93959045410156,1895.4371337890625,0.0,1264.0191650390625,0.3944061994552612,1.0,0.0,3.0,1.0,0.0
12320160,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.9221178293228148,0.4019404053688049,0.3625442087650299,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365600585937,0.99274742603302,0.5006853938102722,0.4743081033229828,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365600585937,0.97354918718338,0.4674224257469177,0.3272601068019867,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.9369044899940492,0.4191431701183319,0.3977276980876922,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367126464844,0.8194935917854309,0.2814815640449524,1.2730973958969116,287.0365600585937,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2120361328125,287.0361328125,1.0,0.6175850033760071,1.0,1.0,0.0,1.0,-3.404501914978028,3.404492378234864,9.327549378213009e-06,2.6328437328338623,0.6340068578720093,0.6340068578720093,0.0,125.7877197265625,133.0,19572.900390625,-0.0,3075.32373046875,1.0,283.1499938964844,286.4013977050781,290.6864013671875,292.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17605.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552926301956177,1.0,0.0,0.0,1.440120816230774,1.4401267766952517,1.3838572954227857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.76953125,0.0,129.59762573242188,1895.4371337890625,0.0,1277.38720703125,0.3960587084293365,1.0,0.0,3.0,1.0,0.0
12320220,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.9152318239212036,0.4018938541412353,0.3626131117343902,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238647460937,0.9879431128501892,0.5012597441673279,0.4749622046947479,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.9679096937179564,0.4680922925472259,0.327811449766159,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.9305912256240844,0.4199588596820831,0.3986105322837829,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240478515625,0.8147895932197571,0.281780868768692,1.2749730348587036,287.0238647460937,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2081604003906,287.0234069824219,1.0,0.6197575330734253,1.0,1.0,0.0,1.0,-3.4093525409698486,3.409343242645264,9.353998393635266e-06,2.63653826713562,0.6382645964622498,0.6382645964622498,0.0,128.56472778320312,136.0,19714.091796875,-0.0,3102.348388671875,1.0,283.1499938964844,286.3851013183594,290.6679382324219,292.0116271972656,293.1499938964844,293.1499938964844,283.1499938964844,17584.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591318845748901,1.0,0.0,0.0,1.45788836479187,1.4578943252563477,1.4182145946506353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5654296875,0.0,133.0840606689453,1895.4371337890625,0.0,1304.3729248046875,0.3994949758052826,1.0,0.0,3.0,1.0,0.0
