time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320280,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.9152318239212036,0.4018938541412353,0.3626131117343902,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238647460937,0.9879431128501892,0.5012597441673279,0.4749622046947479,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.9679096937179564,0.4680922925472259,0.327811449766159,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.9305912256240844,0.4199588596820831,0.3986105322837829,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240478515625,0.8147895932197571,0.281780868768692,1.2749730348587036,287.0238647460937,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2081604003906,287.0234069824219,1.0,0.6197575330734253,1.0,1.0,0.0,1.0,-3.4093525409698486,3.409343242645264,9.353998393635266e-06,2.63653826713562,0.6382645964622498,0.6382645964622498,0.0,128.56472778320312,136.0,19714.091796875,-0.0,3102.348388671875,1.0,283.1499938964844,286.3851013183594,290.6679382324219,292.0116271972656,293.1499938964844,293.1499938964844,283.1499938964844,17584.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591318845748901,1.0,0.0,0.0,1.45788836479187,1.4578943252563477,1.4182145946506353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5654296875,0.0,133.0840606689453,1895.4371337890625,0.0,1304.3729248046875,0.3994949758052826,1.0,0.0,3.0,1.0,0.0
12320340,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.9083252549171448,0.4017840921878814,0.362632006406784,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.982655704021454,0.5017672777175903,0.4755622148513794,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.9617848992347716,0.4686907529830932,0.3283184170722961,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.9239962697029114,0.420708417892456,0.3994382321834564,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102844238281,0.809781014919281,0.2820294797420501,1.2766541242599487,287.0101013183594,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20416259765625,287.0096130371094,1.0,0.6219496130943298,1.0,1.0,0.0,1.0,-3.413724660873413,3.413715124130249,9.377819878864102e-06,2.63985013961792,0.6426624655723572,0.6426624655723572,0.0,131.51527404785156,139.0,19856.380859375,-0.0,3129.377685546875,1.0,283.1499938964844,286.36773681640625,290.64617919921875,291.9988098144531,293.1499938964844,293.1499938964844,283.1499938964844,17564.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629478931427002,1.0,0.0,0.0,1.476407170295715,1.4764132499694824,1.454473306239379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.56494140625,0.0,136.79885864257812,1895.4371337890625,0.0,1331.520751953125,0.4031003713607788,1.0,0.0,3.0,1.0,0.0
12320400,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.9083252549171448,0.4017840921878814,0.362632006406784,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.982655704021454,0.5017672777175903,0.4755622148513794,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.9617848992347716,0.4686907529830932,0.3283184170722961,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.9239962697029114,0.420708417892456,0.3994382321834564,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102844238281,0.809781014919281,0.2820294797420501,1.2766541242599487,287.0101013183594,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20416259765625,287.0096130371094,1.0,0.6219496130943298,1.0,1.0,0.0,1.0,-3.413724660873413,3.413715124130249,9.377819878864102e-06,2.63985013961792,0.6426624655723572,0.6426624655723572,0.0,131.51527404785156,139.0,19856.380859375,-0.0,3129.377685546875,1.0,283.1499938964844,286.36773681640625,290.64617919921875,291.9988098144531,293.1499938964844,293.1499938964844,283.1499938964844,17564.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629478931427002,1.0,0.0,0.0,1.476407170295715,1.4764132499694824,1.454473306239379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.56494140625,0.0,136.79885864257812,1895.4371337890625,0.0,1331.520751953125,0.4031003713607788,1.0,0.0,3.0,1.0,0.0
12320460,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.9018009901046752,0.401614636182785,0.3626012802124023,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953918457031,0.9770544171333312,0.5022072196006775,0.4761034846305847,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.9553996920585632,0.4692208766937256,0.3287809491157532,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.9174411296844482,0.4213948845863342,0.4002105891704559,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99560546875,0.8045742511749268,0.2822312116622925,1.278143286705017,286.9953918457031,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.2001342773437,286.994873046875,1.0,0.6241185069084167,1.0,1.0,0.0,1.0,-3.4176154136657715,3.4176061153411865,9.39899018703727e-06,2.642776727676392,0.6471881866455078,0.6471881866455078,0.0,134.5576934814453,142.0,19999.345703125,-0.0,3155.91943359375,1.0,283.1499938964844,286.3493957519531,290.6217041015625,291.98309326171875,293.1499938964844,293.1499938964844,283.1499938964844,17545.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667223572731018,1.0,0.0,0.0,1.4956247806549072,1.4956308603286743,1.4925836921975133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.88916015625,0.0,140.7412872314453,1895.4371337890625,0.0,1358.685302734375,0.4068656861782074,1.0,0.0,3.0,1.0,0.0
12320520,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.9018009901046752,0.401614636182785,0.3626012802124023,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953918457031,0.9770544171333312,0.5022072196006775,0.4761034846305847,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.9553996920585632,0.4692208766937256,0.3287809491157532,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.9174411296844482,0.4213948845863342,0.4002105891704559,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99560546875,0.8045742511749268,0.2822312116622925,1.278143286705017,286.9953918457031,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.2001342773437,286.994873046875,1.0,0.6241185069084167,1.0,1.0,0.0,1.0,-3.4176154136657715,3.4176061153411865,9.39899018703727e-06,2.642776727676392,0.6471881866455078,0.6471881866455078,0.0,134.5576934814453,142.0,19999.345703125,-0.0,3155.91943359375,1.0,283.1499938964844,286.3493957519531,290.6217041015625,291.98309326171875,293.1499938964844,293.1499938964844,283.1499938964844,17545.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667223572731018,1.0,0.0,0.0,1.4956247806549072,1.4956308603286743,1.4925836921975133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.88916015625,0.0,140.7412872314453,1895.4371337890625,0.0,1358.685302734375,0.4068656861782074,1.0,0.0,3.0,1.0,0.0
12320580,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798889160156,0.8955577611923218,0.4013883471488952,0.3625218570232391,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.97124582529068,0.5025803446769714,0.476584643125534,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.9488973021507264,0.4696851968765259,0.3291994929313659,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798889160156,0.9111363291740416,0.4220204651355743,0.4009280502796173,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98004150390625,0.7993609309196472,0.2823888659477234,1.279445767402649,286.9798278808594,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.19610595703125,286.9792785644531,1.0,0.6262422204017639,1.0,1.0,0.0,1.0,-3.421031951904297,3.421022415161133,9.41753933147993e-06,2.6453239917755127,0.651831328868866,0.651831328868866,0.0,137.6472930908203,145.0,20142.630859375,-0.0,3181.715576171875,1.0,283.1499938964844,286.3301696777344,290.59503173828125,291.96502685546875,293.1499938964844,293.1499938964844,283.1499938964844,17527.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670439600944519,1.0,0.0,0.0,1.5154937505722046,1.5154999494552612,1.5325043989378173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6591796875,0.0,144.91152954101562,1895.4371337890625,0.0,1385.7371826171875,0.4107825458049774,1.0,0.0,3.0,1.0,0.0
12320640,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798889160156,0.8955577611923218,0.4013883471488952,0.3625218570232391,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.97124582529068,0.5025803446769714,0.476584643125534,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.9488973021507264,0.4696851968765259,0.3291994929313659,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798889160156,0.9111363291740416,0.4220204651355743,0.4009280502796173,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98004150390625,0.7993609309196472,0.2823888659477234,1.279445767402649,286.9798278808594,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.19610595703125,286.9792785644531,1.0,0.6262422204017639,1.0,1.0,0.0,1.0,-3.421031951904297,3.421022415161133,9.41753933147993e-06,2.6453239917755127,0.651831328868866,0.651831328868866,0.0,137.6472930908203,145.0,20142.630859375,-0.0,3181.715576171875,1.0,283.1499938964844,286.3301696777344,290.59503173828125,291.96502685546875,293.1499938964844,293.1499938964844,283.1499938964844,17527.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670439600944519,1.0,0.0,0.0,1.5154937505722046,1.5154999494552612,1.5325043989378173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6591796875,0.0,144.91152954101562,1895.4371337890625,0.0,1385.7371826171875,0.4107825458049774,1.0,0.0,3.0,1.0,0.0
12320700,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.8924924731254578,0.4012543559074402,0.362464040517807,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9717712402344,0.9682865142822266,0.5027418732643127,0.4768023490905761,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9717712402344,0.9456334114074708,0.4698930382728576,0.3293923139572143,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718017578125,0.908125638961792,0.4223107397556305,0.4012661874294281,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9719543457031,0.796795666217804,0.2824516892433166,1.280027985572815,286.97174072265625,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.194091796875,286.97119140625,1.0,0.6272832751274109,1.0,1.0,0.0,1.0,-3.422563314437866,3.422553777694702,9.425833923160098e-06,2.646456241607666,0.6541945338249207,0.6541945338249207,0.0,139.20176696777344,145.0,20214.3046875,-0.0,3194.28564453125,1.0,283.1499938964844,286.3202819824219,290.5810241699219,291.95526123046875,293.1499938964844,293.1499938964844,283.1499938964844,17518.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722710728645325,1.0,0.0,0.0,1.5256624221801758,1.5256686210632324,1.553138844201385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.3720703125,0.0,147.08306884765625,1895.4371337890625,0.0,1399.1724853515625,0.412796139717102,1.0,0.0,3.0,1.0,0.0
12320760,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.8894712924957275,0.4011070430278778,0.3623945415019989,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635009765625,0.965300679206848,0.5028871893882751,0.4770051538944244,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635314941406,0.942375123500824,0.4700852334499359,0.3295744657516479,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.9052314162254332,0.4225864708423614,0.4015909433364868,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637145996094,0.7942638993263245,0.2825043499469757,1.280565857887268,286.9635009765625,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1921081542969,286.9629211425781,1.0,0.6283096075057983,1.0,1.0,0.0,1.0,-3.423980474472046,3.423970937728882,9.433494597033132e-06,2.6474969387054443,0.6565837264060974,0.6565837264060974,0.0,140.75985717773438,148.0,20285.943359375,-0.0,3206.626708984375,1.0,283.1499938964844,286.3101806640625,290.566650390625,291.94512939453125,293.1499938964844,293.1499938964844,283.1499938964844,17510.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740829348564148,1.0,0.0,0.0,1.535977840423584,1.5359840393066406,1.574212262767105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.99267578125,0.0,149.3118438720703,1895.4371337890625,0.0,1412.532958984375,0.4148446917533874,1.0,0.0,3.0,1.0,0.0
12320820,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94659423828125,0.883572518825531,0.4007743597030639,0.3622221052646637,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.946533203125,0.959274411201477,0.5031312108039856,0.477367639541626,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.946533203125,0.935910701751709,0.4704248011112213,0.3299080729484558,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465637207031,0.8997824788093567,0.423096090555191,0.4022017419338226,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467468261719,0.7893106341362,0.2825806438922882,1.2815146446228027,286.946533203125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1881408691406,286.9459228515625,1.0,0.6303175091743469,1.0,1.0,0.0,1.0,-3.4264864921569824,3.4264769554138184,9.446991498407442e-06,2.64931583404541,0.661434531211853,0.661434531211853,0.0,143.8819122314453,151.0,20428.9765625,-0.0,3230.62060546875,1.0,283.1499938964844,286.2895202636719,290.5371398925781,291.92388916015625,293.1499938964844,293.1499938964844,283.1499938964844,17494.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776444911956787,1.0,0.0,0.0,1.5570204257965088,1.557026743888855,1.6176406347767625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.01904296875,0.0,153.939453125,1895.4371337890625,0.0,1438.9925537109375,0.4190413057804107,1.0,0.0,3.0,1.0,0.0
12320880,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94659423828125,0.883572518825531,0.4007743597030639,0.3622221052646637,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.946533203125,0.959274411201477,0.5031312108039856,0.477367639541626,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.946533203125,0.935910701751709,0.4704248011112213,0.3299080729484558,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465637207031,0.8997824788093567,0.423096090555191,0.4022017419338226,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467468261719,0.7893106341362,0.2825806438922882,1.2815146446228027,286.946533203125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1881408691406,286.9459228515625,1.0,0.6303175091743469,1.0,1.0,0.0,1.0,-3.4264864921569824,3.4264769554138184,9.446991498407442e-06,2.64931583404541,0.661434531211853,0.661434531211853,0.0,143.8819122314453,151.0,20428.9765625,-0.0,3230.62060546875,1.0,283.1499938964844,286.2895202636719,290.5371398925781,291.92388916015625,293.1499938964844,293.1499938964844,283.1499938964844,17494.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776444911956787,1.0,0.0,0.0,1.5570204257965088,1.557026743888855,1.6176406347767625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.01904296875,0.0,153.939453125,1895.4371337890625,0.0,1438.9925537109375,0.4190413057804107,1.0,0.0,3.0,1.0,0.0
12320940,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.8778724670410156,0.400392472743988,0.36200612783432,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.9532093405723572,0.5033141374588013,0.4776732921600342,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.929565727710724,0.470705896615982,0.330201506614685,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.8945354223251343,0.4235509634017944,0.4027616381645202,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.784511387348175,0.2826193869113922,1.28229820728302,286.9289855957031,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.18426513671875,286.9283447265625,1.0,0.6322647333145142,1.0,1.0,0.0,1.0,-3.428563356399536,3.428553819656372,9.458100066694897e-06,2.650791883468628,0.6663775444030762,0.6663775444030762,0.0,147.0066680908203,154.0,20571.505859375,-0.0,3253.6767578125,1.0,283.1499938964844,286.2682800292969,290.5069885253906,291.9018249511719,293.1499938964844,293.1499938964844,283.1499938964844,17478.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811074018478394,1.0,0.0,0.0,1.5785893201828003,1.578595757484436,1.6627683407932636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.85498046875,0.0,158.7967987060547,1895.4371337890625,0.0,1464.9658203125,0.4233664274215698,1.0,0.0,3.0,1.0,0.0
12321000,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.8778724670410156,0.400392472743988,0.36200612783432,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.9532093405723572,0.5033141374588013,0.4776732921600342,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.929565727710724,0.470705896615982,0.330201506614685,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.8945354223251343,0.4235509634017944,0.4027616381645202,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.784511387348175,0.2826193869113922,1.28229820728302,286.9289855957031,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.18426513671875,286.9283447265625,1.0,0.6322647333145142,1.0,1.0,0.0,1.0,-3.428563356399536,3.428553819656372,9.458100066694897e-06,2.650791883468628,0.6663775444030762,0.6663775444030762,0.0,147.0066680908203,154.0,20571.505859375,-0.0,3253.6767578125,1.0,283.1499938964844,286.2682800292969,290.5069885253906,291.9018249511719,293.1499938964844,293.1499938964844,283.1499938964844,17478.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811074018478394,1.0,0.0,0.0,1.5785893201828003,1.578595757484436,1.6627683407932636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.85498046875,0.0,158.7967987060547,1895.4371337890625,0.0,1464.9658203125,0.4233664274215698,1.0,0.0,3.0,1.0,0.0
12321060,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110107421875,0.8723737597465515,0.3999634087085724,0.3617481291294098,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.9471430778503418,0.503437340259552,0.4779232740402221,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.9233964681625366,0.4709301888942718,0.3304557502269745,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.8894541263580322,0.4239521026611328,0.4032715260982513,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.7798693180084229,0.2826217710971832,1.282921314239502,286.91094970703125,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.180419921875,286.9102783203125,1.0,0.6341513395309448,1.0,1.0,0.0,1.0,-3.430222272872925,3.43021297454834,9.466882147535216e-06,2.651934862136841,0.6714076399803162,0.6714076399803162,0.0,150.13027954101562,157.0,20713.326171875,-0.0,3275.789306640625,1.0,283.1499938964844,286.2465515136719,290.4767150878906,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,17464.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844541430473328,1.0,0.0,0.0,1.6006563901901243,1.6006629467010498,1.7095808857447994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.62939453125,0.0,163.8871612548828,1895.4371337890625,0.0,1490.2943115234375,0.4278149604797363,1.0,0.0,3.0,1.0,0.0
12321120,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110107421875,0.8723737597465515,0.3999634087085724,0.3617481291294098,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.9471430778503418,0.503437340259552,0.4779232740402221,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.9233964681625366,0.4709301888942718,0.3304557502269745,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.8894541263580322,0.4239521026611328,0.4032715260982513,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.7798693180084229,0.2826217710971832,1.282921314239502,286.91094970703125,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.180419921875,286.9102783203125,1.0,0.6341513395309448,1.0,1.0,0.0,1.0,-3.430222272872925,3.43021297454834,9.466882147535216e-06,2.651934862136841,0.6714076399803162,0.6714076399803162,0.0,150.13027954101562,157.0,20713.326171875,-0.0,3275.789306640625,1.0,283.1499938964844,286.2465515136719,290.4767150878906,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,17464.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844541430473328,1.0,0.0,0.0,1.6006563901901243,1.6006629467010498,1.7095808857447994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.62939453125,0.0,163.8871612548828,1895.4371337890625,0.0,1490.2943115234375,0.4278149604797363,1.0,0.0,3.0,1.0,0.0
12321180,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.8670786619186401,0.3994943797588348,0.3614533543586731,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.941114068031311,0.5035032629966736,0.4781197607517242,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.9174602627754213,0.4711003303527832,0.3306725919246673,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.8845396637916565,0.4243016839027405,0.4037331938743591,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.7753856182098389,0.282589703798294,1.2833915948867798,286.8924865722656,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1765441894531,286.8918151855469,1.0,0.6359795928001404,1.0,1.0,0.0,1.0,-3.431486129760742,3.431476593017578,9.473462341702543e-06,2.6527633666992188,0.6765190958976746,0.6765190958976746,0.0,153.2503204345703,160.0,20854.255859375,-0.0,3296.986328125,1.0,283.1499938964844,286.224365234375,290.4468688964844,291.8573303222656,293.1499938964844,293.1499938964844,283.1499938964844,17450.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876702308654785,1.0,0.0,0.0,1.623186707496643,1.623193383216858,1.7580467215339013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.474609375,0.0,169.2117919921875,1895.4371337890625,0.0,1514.84033203125,0.4323800504207611,1.0,0.0,3.0,1.0,0.0
12321240,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.8670786619186401,0.3994943797588348,0.3614533543586731,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.941114068031311,0.5035032629966736,0.4781197607517242,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.9174602627754213,0.4711003303527832,0.3306725919246673,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.8845396637916565,0.4243016839027405,0.4037331938743591,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.7753856182098389,0.282589703798294,1.2833915948867798,286.8924865722656,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1765441894531,286.8918151855469,1.0,0.6359795928001404,1.0,1.0,0.0,1.0,-3.431486129760742,3.431476593017578,9.473462341702543e-06,2.6527633666992188,0.6765190958976746,0.6765190958976746,0.0,153.2503204345703,160.0,20854.255859375,-0.0,3296.986328125,1.0,283.1499938964844,286.224365234375,290.4468688964844,291.8573303222656,293.1499938964844,293.1499938964844,283.1499938964844,17450.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876702308654785,1.0,0.0,0.0,1.623186707496643,1.623193383216858,1.7580467215339013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.474609375,0.0,169.2117919921875,1895.4371337890625,0.0,1514.84033203125,0.4323800504207611,1.0,0.0,3.0,1.0,0.0
12321300,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832092285156,0.8645060062408447,0.3992447853088379,0.3612928986549377,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.9381243586540222,0.5035146474838257,0.47819784283638,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.9145961999893188,0.471165120601654,0.3307669758796692,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.8821435570716858,0.4244569838047027,0.4039458036422729,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.7732019424438477,0.2825608253479004,1.2835696935653689,286.88311767578125,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.17462158203125,286.8824462890625,1.0,0.6368718147277832,1.0,1.0,0.0,1.0,-3.431970596313477,3.4319610595703125,9.475931619817857e-06,2.653060913085937,0.6791049242019653,0.6791049242019653,0.0,154.80856323242188,160.0,20924.345703125,-0.0,3307.238525390625,1.0,283.1499938964844,286.213134765625,290.4322509765625,291.8465270996094,293.1499938964844,293.1499938964844,283.1499938964844,17443.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892243027687073,1.0,0.0,0.0,1.6346226930618286,1.6346293687820437,1.782906196012846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.9697265625,0.0,171.9643096923828,1895.4371337890625,0.0,1526.7728271484375,0.4347058832645416,1.0,0.0,3.0,1.0,0.0
12321360,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8737487792969,0.8619819283485413,0.3989852964878082,0.3611238002777099,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736572265625,0.9351575374603271,0.5035126209259033,0.4782633781433105,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736877441406,0.9118111729621888,0.4712173640727997,0.3308526575565338,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87371826171875,0.8797878623008728,0.4246001243591308,0.404147058725357,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739013671875,0.7710567116737366,0.2825239896774292,1.2837125062942505,286.8736572265625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1727600097656,286.8729858398437,1.0,0.637750506401062,1.0,1.0,0.0,1.0,-3.4323630332946777,3.4323534965515137,9.477889761910774e-06,2.6532859802246094,0.6817092895507812,0.6817092895507812,0.0,156.3657684326172,163.0,20994.1484375,-0.0,3317.27392578125,1.0,283.1499938964844,286.2018127441406,290.41796875,291.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,17436.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907408237457275,1.0,0.0,0.0,1.6461623907089231,1.6461690664291382,1.8081678376802301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.53125,0.0,174.7759552001953,1895.4371337890625,0.0,1538.461181640625,0.4370584487915039,1.0,0.0,3.0,1.0,0.0
12321420,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546447753906,0.8570744395256042,0.3984368145465851,0.3607595264911651,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8545837402344,0.9293112754821776,0.5034690499305725,0.4783575236797333,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8545837402344,0.906506597995758,0.4712850451469421,0.3309986293315887,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546142578125,0.8751950860023499,0.4248506426811218,0.4045161008834839,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.7668792009353638,0.2824271023273468,1.2838951349258425,286.85455322265625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.16912841796875,286.8538818359375,1.0,0.6394678950309753,1.0,1.0,0.0,1.0,-3.4328773021698,3.432867765426636,9.480300832365174e-06,2.6535229682922363,0.686972439289093,0.686972439289093,0.0,159.47703552246094,166.0,21132.826171875,-0.0,3336.703125,1.0,283.1499938964844,286.178955078125,290.3905639648437,291.81591796875,293.1499938964844,293.1499938964844,283.1499938964844,17424.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936528086662292,1.0,0.0,0.0,1.6695414781570437,1.669548273086548,1.8598926487811698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.92578125,0.0,180.57843017578125,1895.4371337890625,0.0,1561.0267333984375,0.4418415427207947,1.0,0.0,3.0,1.0,0.0
12321480,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546447753906,0.8570744395256042,0.3984368145465851,0.3607595264911651,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8545837402344,0.9293112754821776,0.5034690499305725,0.4783575236797333,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8545837402344,0.906506597995758,0.4712850451469421,0.3309986293315887,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546142578125,0.8751950860023499,0.4248506426811218,0.4045161008834839,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.7668792009353638,0.2824271023273468,1.2838951349258425,286.85455322265625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.16912841796875,286.8538818359375,1.0,0.6394678950309753,1.0,1.0,0.0,1.0,-3.4328773021698,3.432867765426636,9.480300832365174e-06,2.6535229682922363,0.686972439289093,0.686972439289093,0.0,159.47703552246094,166.0,21132.826171875,-0.0,3336.703125,1.0,283.1499938964844,286.178955078125,290.3905639648437,291.81591796875,293.1499938964844,293.1499938964844,283.1499938964844,17424.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936528086662292,1.0,0.0,0.0,1.6695414781570437,1.669548273086548,1.8598926487811698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.92578125,0.0,180.57843017578125,1895.4371337890625,0.0,1561.0267333984375,0.4418415427207947,1.0,0.0,3.0,1.0,0.0
12321540,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.852346658706665,0.3978496789932251,0.3603610396385193,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352355957031,0.923613965511322,0.5033741593360901,0.4784035682678222,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.9015953540802002,0.4713051319122314,0.3311115801334381,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.870756208896637,0.4250544011592865,0.4048413932323456,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354797363281,0.7628480792045593,0.2823001146316528,1.2839441299438477,286.8352355957031,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16558837890625,286.83453369140625,1.0,0.6411334872245789,1.0,1.0,0.0,1.0,-3.433039665222168,3.433030128479004,9.48076012718957e-06,2.65348482131958,0.6923065185546875,0.6923065185546875,0.0,162.58384704589844,169.0,21270.166015625,-0.0,3355.29052734375,1.0,283.1499938964844,286.1558532714844,290.3652038574219,291.7976989746094,293.1499938964844,293.1499938964844,283.1499938964844,17412.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696389377117157,1.0,0.0,0.0,1.6933053731918335,1.6933122873306274,1.913215896820475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.80029296875,0.0,186.62368774414065,1895.4371337890625,0.0,1582.375732421875,0.4467255473136902,1.0,0.0,3.0,1.0,0.0
12321600,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.852346658706665,0.3978496789932251,0.3603610396385193,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352355957031,0.923613965511322,0.5033741593360901,0.4784035682678222,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.9015953540802002,0.4713051319122314,0.3311115801334381,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.870756208896637,0.4250544011592865,0.4048413932323456,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8354797363281,0.7628480792045593,0.2823001146316528,1.2839441299438477,286.8352355957031,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16558837890625,286.83453369140625,1.0,0.6411334872245789,1.0,1.0,0.0,1.0,-3.433039665222168,3.433030128479004,9.48076012718957e-06,2.65348482131958,0.6923065185546875,0.6923065185546875,0.0,162.58384704589844,169.0,21270.166015625,-0.0,3355.29052734375,1.0,283.1499938964844,286.1558532714844,290.3652038574219,291.7976989746094,293.1499938964844,293.1499938964844,283.1499938964844,17412.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696389377117157,1.0,0.0,0.0,1.6933053731918335,1.6933122873306274,1.913215896820475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.80029296875,0.0,186.62368774414065,1895.4371337890625,0.0,1582.375732421875,0.4467255473136902,1.0,0.0,3.0,1.0,0.0
12321660,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.8477881550788879,0.3972250819206238,0.3599292039871216,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.918106198310852,0.5032292604446411,0.4784028232097626,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8968976140022278,0.4712792634963989,0.3311927318572998,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.86646568775177,0.4252124428749084,0.4051239788532257,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81597900390625,0.7589579224586487,0.2821441888809204,1.2838646173477173,286.8157043457031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1622009277344,286.81500244140625,1.0,0.6427491307258606,1.0,1.0,0.0,1.0,-3.432861089706421,3.432851552963257,9.479334948991893e-06,2.65318250656128,0.697709858417511,0.697709858417511,0.0,165.68612670898438,172.0,21406.05859375,-0.0,3373.056396484375,1.0,283.1499938964844,286.132568359375,290.34246826171875,291.7818908691406,293.1499938964844,293.1499938964844,283.1499938964844,17400.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989368200302124,1.0,0.0,0.0,1.717434644699097,1.7174415588378906,1.9681301921536945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.30078125,0.0,192.9158935546875,1895.4371337890625,0.0,1602.3726806640625,0.45170658826828,1.0,0.0,3.0,1.0,0.0
12321720,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.8477881550788879,0.3972250819206238,0.3599292039871216,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.918106198310852,0.5032292604446411,0.4784028232097626,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8968976140022278,0.4712792634963989,0.3311927318572998,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.86646568775177,0.4252124428749084,0.4051239788532257,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81597900390625,0.7589579224586487,0.2821441888809204,1.2838646173477173,286.8157043457031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1622009277344,286.81500244140625,1.0,0.6427491307258606,1.0,1.0,0.0,1.0,-3.432861089706421,3.432851552963257,9.479334948991893e-06,2.65318250656128,0.697709858417511,0.697709858417511,0.0,165.68612670898438,172.0,21406.05859375,-0.0,3373.056396484375,1.0,283.1499938964844,286.132568359375,290.34246826171875,291.7818908691406,293.1499938964844,293.1499938964844,283.1499938964844,17400.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989368200302124,1.0,0.0,0.0,1.717434644699097,1.7174415588378906,1.9681301921536945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.30078125,0.0,192.9158935546875,1895.4371337890625,0.0,1602.3726806640625,0.45170658826828,1.0,0.0,3.0,1.0,0.0
12321780,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.796142578125,0.8433879017829895,0.396564781665802,0.3594655394554138,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.9128316044807434,0.5030364394187927,0.4783571362495422,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.8923256397247314,0.4712096154689789,0.3312435150146484,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.8623167872428894,0.4253230392932892,0.4053632318973541,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963256835937,0.7552036046981812,0.2819615304470062,1.2836649417877195,286.7960510253906,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.158935546875,286.7953491210937,1.0,0.6443171501159668,1.0,1.0,0.0,1.0,-3.43235731124878,3.4323477745056152,9.476118975726422e-06,2.652630567550659,0.7031806111335754,0.7031806111335754,0.0,168.78384399414062,175.0,21540.400390625,-0.0,3390.03125,1.0,283.1499938964844,286.1091003417969,290.3228759765625,291.76904296875,293.1499938964844,293.1499938964844,283.1499938964844,17389.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012804746627808,1.0,0.0,0.0,1.7419065237045288,1.7419135570526123,2.024617913320981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.56591796875,0.0,199.45802307128903,1895.4371337890625,0.0,1620.8731689453125,0.4567798674106598,1.0,0.0,3.0,1.0,0.0
12321840,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.796142578125,0.8433879017829895,0.396564781665802,0.3594655394554138,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.9128316044807434,0.5030364394187927,0.4783571362495422,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.8923256397247314,0.4712096154689789,0.3312435150146484,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.8623167872428894,0.4253230392932892,0.4053632318973541,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963256835937,0.7552036046981812,0.2819615304470062,1.2836649417877195,286.7960510253906,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.158935546875,286.7953491210937,1.0,0.6443171501159668,1.0,1.0,0.0,1.0,-3.43235731124878,3.4323477745056152,9.476118975726422e-06,2.652630567550659,0.7031806111335754,0.7031806111335754,0.0,168.78384399414062,175.0,21540.400390625,-0.0,3390.03125,1.0,283.1499938964844,286.1091003417969,290.3228759765625,291.76904296875,293.1499938964844,293.1499938964844,283.1499938964844,17389.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012804746627808,1.0,0.0,0.0,1.7419065237045288,1.7419135570526123,2.024617913320981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.56591796875,0.0,199.45802307128903,1895.4371337890625,0.0,1620.8731689453125,0.4567798674106598,1.0,0.0,3.0,1.0,0.0
12321900,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.8412430882453918,0.3962215185165405,0.3592220246791839,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78619384765625,0.9102956652641296,0.5029222965240479,0.4783176779747009,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862243652344,0.8900862336158752,0.4711587131023407,0.3312577605247497,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.8602927327156067,0.4253601133823395,0.4054657220840454,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.7533755302429199,0.2818605899810791,1.283522367477417,286.78619384765625,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1573486328125,286.7854919433594,1.0,0.6450837850570679,1.0,1.0,0.0,1.0,-3.431985855102539,3.431976318359375,9.473854333919007e-06,2.652263641357422,0.7059413194656372,0.7059413194656372,0.0,170.33096313476562,175.0,21606.966796875,-0.0,3398.22607421875,1.0,283.1499938964844,286.0973205566406,290.314453125,291.763916015625,293.1499938964844,293.1499938964844,283.1499938964844,17384.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023724317550659,1.0,0.0,0.0,1.7542670965194702,1.7542742490768433,2.0534534428406922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.5361328125,0.0,202.8246154785156,1895.4371337890625,0.0,1629.52587890625,0.4593502879142761,1.0,0.0,3.0,1.0,0.0
12321960,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763977050781,0.8391331434249878,0.3958699107170105,0.3589711189270019,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763061523437,0.9078354239463806,0.5027968287467957,0.4782676696777344,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.8878777623176575,0.4710976183414459,0.3312649428844452,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763671875,0.8583016991615295,0.4253860414028168,0.4055575728416443,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.77655029296875,0.7515791654586792,0.2817534804344177,1.2833524942398071,286.7763061523437,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.15582275390625,286.77557373046875,1.0,0.6458393931388855,1.0,1.0,0.0,1.0,-3.4315385818481445,3.43152928352356,9.471176781516988e-06,2.65183973312378,0.708718478679657,0.708718478679657,0.0,171.87696838378906,178.0,21673.115234375,-0.0,3406.23486328125,1.0,283.1499938964844,286.08551025390625,290.3070068359375,291.759765625,293.1499938964844,293.1499938964844,283.1499938964844,17379.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034082412719727,1.0,0.0,0.0,1.7667056322097778,1.7667127847671509,2.0826763602599385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.7490234375,0.0,206.2548828125,1895.4371337890625,0.0,1637.753662109375,0.4619420766830444,1.0,0.0,3.0,1.0,0.0
12322020,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.8350105285644531,0.3951428234577179,0.3584479093551636,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.9031663537025452,0.5025132298469543,0.4781369268894195,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.8835529088973999,0.4709461033344269,0.3312589526176452,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75653076171875,0.8544168472290039,0.4254063963890075,0.4057113826274872,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567443847656,0.748077929019928,0.2815212905406952,1.282932996749878,286.7564697265625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.15283203125,286.7557678222656,1.0,0.6473188400268555,1.0,1.0,0.0,1.0,-3.43042540550232,3.4304161071777344,9.464629329158925e-06,2.6508285999298096,0.7143216133117676,0.7143216133117676,0.0,174.9657440185547,181.0,21804.119140625,-0.0,3421.71240234375,1.0,283.1499938964844,286.0618591308594,290.2953796386719,291.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,17369.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053018808364868,1.0,0.0,0.0,1.7918050289154053,1.7918124198913574,2.1422734164389123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.97802734375,0.0,213.30764770507807,1895.4371337890625,0.0,1652.84326171875,0.4671874046325683,1.0,0.0,3.0,1.0,0.0
12322080,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.8350105285644531,0.3951428234577179,0.3584479093551636,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.9031663537025452,0.5025132298469543,0.4781369268894195,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.8835529088973999,0.4709461033344269,0.3312589526176452,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75653076171875,0.8544168472290039,0.4254063963890075,0.4057113826274872,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567443847656,0.748077929019928,0.2815212905406952,1.282932996749878,286.7564697265625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.15283203125,286.7557678222656,1.0,0.6473188400268555,1.0,1.0,0.0,1.0,-3.43042540550232,3.4304161071777344,9.464629329158925e-06,2.6508285999298096,0.7143216133117676,0.7143216133117676,0.0,174.9657440185547,181.0,21804.119140625,-0.0,3421.71240234375,1.0,283.1499938964844,286.0618591308594,290.2953796386719,291.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,17369.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053018808364868,1.0,0.0,0.0,1.7918050289154053,1.7918124198913574,2.1422734164389123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.97802734375,0.0,213.30764770507807,1895.4371337890625,0.0,1652.84326171875,0.4671874046325683,1.0,0.0,3.0,1.0,0.0
