time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322140,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.8310043811798096,0.3943846821784973,0.3578969836235046,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.8987518548965454,0.5021868944168091,0.4779660105705261,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.8793489336967468,0.4707564115524292,0.3312264382839203,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.8506563901901245,0.4253864288330078,0.4058270454406738,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.7446919679641724,0.2812657058238983,1.2824095487594604,286.73663330078125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.14996337890625,286.7359313964844,1.0,0.64875727891922,1.0,1.0,0.0,1.0,-3.429027795791626,3.429018259048462,9.45654210227076e-06,2.6496071815490723,0.719990611076355,0.719990611076355,0.0,178.0501708984375,184.0,21933.361328125,-0.0,3436.484130859375,1.0,283.1499938964844,286.0381774902344,290.28863525390625,291.75390625,293.1499938964844,293.1499938964844,283.1499938964844,17359.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069478631019592,1.0,0.0,0.0,1.81719172000885,1.8171991109848025,2.2034078028809745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.41552734375,0.0,220.6212921142578,1895.4371337890625,0.0,1666.0101318359375,0.4725129306316376,1.0,0.0,3.0,1.0,0.0
12322200,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.8310043811798096,0.3943846821784973,0.3578969836235046,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.8987518548965454,0.5021868944168091,0.4779660105705261,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.8793489336967468,0.4707564115524292,0.3312264382839203,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.8506563901901245,0.4253864288330078,0.4058270454406738,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.7446919679641724,0.2812657058238983,1.2824095487594604,286.73663330078125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.14996337890625,286.7359313964844,1.0,0.64875727891922,1.0,1.0,0.0,1.0,-3.429027795791626,3.429018259048462,9.45654210227076e-06,2.6496071815490723,0.719990611076355,0.719990611076355,0.0,178.0501708984375,184.0,21933.361328125,-0.0,3436.484130859375,1.0,283.1499938964844,286.0381774902344,290.28863525390625,291.75390625,293.1499938964844,293.1499938964844,283.1499938964844,17359.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069478631019592,1.0,0.0,0.0,1.81719172000885,1.8171991109848025,2.2034078028809745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.41552734375,0.0,220.6212921142578,1895.4371337890625,0.0,1666.0101318359375,0.4725129306316376,1.0,0.0,3.0,1.0,0.0
12322260,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169189453125,0.8270977735519409,0.3935969769954681,0.3573196530342102,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168273925781,0.8944411873817444,0.501819372177124,0.4777565002441406,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.8752636313438416,0.4705303311347961,0.3311686813831329,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168884277344,0.8470140695571899,0.4253280758857727,0.4059065878391266,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.7414131760597229,0.2809878289699554,1.2817866802215576,286.7168273925781,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1472473144531,286.7160949707031,1.0,0.6501566171646118,1.0,1.0,0.0,1.0,-3.427358388900757,3.4273488521575928,9.446994226891547e-06,2.648188829421997,0.7257258892059326,0.7257258892059326,0.0,181.13038635253903,187.0,22060.787109375,-0.0,3450.577880859375,1.0,283.1499938964844,286.0144958496094,290.2872619628906,291.7585754394531,293.1499938964844,293.1499938964844,283.1499938964844,17350.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083337903022766,1.0,0.0,0.0,1.842848539352417,1.842856168746948,2.266066729816885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.20849609375,0.0,228.199447631836,1895.4371337890625,0.0,1677.13232421875,0.4779148399829864,1.0,0.0,3.0,1.0,0.0
12322320,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169189453125,0.8270977735519409,0.3935969769954681,0.3573196530342102,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168273925781,0.8944411873817444,0.501819372177124,0.4777565002441406,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.8752636313438416,0.4705303311347961,0.3311686813831329,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168884277344,0.8470140695571899,0.4253280758857727,0.4059065878391266,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170715332031,0.7414131760597229,0.2809878289699554,1.2817866802215576,286.7168273925781,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1472473144531,286.7160949707031,1.0,0.6501566171646118,1.0,1.0,0.0,1.0,-3.427358388900757,3.4273488521575928,9.446994226891547e-06,2.648188829421997,0.7257258892059326,0.7257258892059326,0.0,181.13038635253903,187.0,22060.787109375,-0.0,3450.577880859375,1.0,283.1499938964844,286.0144958496094,290.2872619628906,291.7585754394531,293.1499938964844,293.1499938964844,283.1499938964844,17350.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083337903022766,1.0,0.0,0.0,1.842848539352417,1.842856168746948,2.266066729816885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.20849609375,0.0,228.199447631836,1895.4371337890625,0.0,1677.13232421875,0.4779148399829864,1.0,0.0,3.0,1.0,0.0
12322380,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971130371094,0.8232719898223877,0.392781138420105,0.3567171692848205,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.697021484375,0.8902325630187988,0.5014122724533081,0.4775097668170929,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6970520019531,0.8712945580482483,0.4702694714069366,0.3310867547988891,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.8434829115867615,0.4252330958843231,0.4059516191482544,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.7382328510284424,0.2806887626647949,1.2810691595077517,286.697021484375,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1446533203125,286.6963195800781,1.0,0.6515188217163086,1.0,1.0,0.0,1.0,-3.4254298210144043,3.42542028427124,9.436064829060342e-06,2.6465859413146973,0.7315282225608826,0.7315282225608826,0.0,184.2064971923828,190.0,22186.35546875,-0.0,3464.021240234375,1.0,283.1499938964844,285.9908142089844,290.2918701171875,291.7690124511719,293.1499938964844,293.1499938964844,283.1499938964844,17341.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094467282295227,1.0,0.0,0.0,1.8687595129013064,1.8687671422958367,2.3302376916944922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.50341796875,0.0,236.04571533203125,1895.4371337890625,0.0,1686.0875244140625,0.4833894968032837,1.0,0.0,3.0,1.0,0.0
12322440,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971130371094,0.8232719898223877,0.392781138420105,0.3567171692848205,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.697021484375,0.8902325630187988,0.5014122724533081,0.4775097668170929,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6970520019531,0.8712945580482483,0.4702694714069366,0.3310867547988891,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.8434829115867615,0.4252330958843231,0.4059516191482544,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.7382328510284424,0.2806887626647949,1.2810691595077517,286.697021484375,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1446533203125,286.6963195800781,1.0,0.6515188217163086,1.0,1.0,0.0,1.0,-3.4254298210144043,3.42542028427124,9.436064829060342e-06,2.6465859413146973,0.7315282225608826,0.7315282225608826,0.0,184.2064971923828,190.0,22186.35546875,-0.0,3464.021240234375,1.0,283.1499938964844,285.9908142089844,290.2918701171875,291.7690124511719,293.1499938964844,293.1499938964844,283.1499938964844,17341.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094467282295227,1.0,0.0,0.0,1.8687595129013064,1.8687671422958367,2.3302376916944922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.50341796875,0.0,236.04571533203125,1895.4371337890625,0.0,1686.0875244140625,0.4833894968032837,1.0,0.0,3.0,1.0,0.0
12322500,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.687255859375,0.8213830590248108,0.392363041639328,0.3564067780971527,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.8881661891937256,0.5011942386627197,0.477372795343399,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.8693527579307556,0.4701264202594757,0.3310369849205017,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872253417969,0.8417565822601318,0.425172209739685,0.4059615135192871,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.7366766333580017,0.2805315852165222,1.280676245689392,286.6871643066406,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1434020996094,286.6864318847656,1.0,0.6521865129470825,1.0,1.0,0.0,1.0,-3.4243712425231934,3.4243617057800293,9.430100362806115e-06,2.6457183361053467,0.7344550490379333,0.7344550490379333,0.0,185.7430419921875,190.0,22248.43359375,-0.0,3470.50537109375,1.0,283.1499938964844,285.97900390625,290.2966003417969,291.776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17337.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098978757858276,1.0,0.0,0.0,1.881806373596192,1.881814122200012,2.3628886935966886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.763671875,0.0,240.0708465576172,1895.4371337890625,0.0,1689.7235107421875,0.4861532151699066,1.0,0.0,3.0,1.0,0.0
12322560,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.8195065259933472,0.3919384181499481,0.3560906052589416,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67730712890625,0.8861250281333923,0.5009667873382568,0.4772270321846008,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773376464844,0.8674389719963074,0.4699752628803253,0.3309816122055053,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773681640625,0.8400552868843079,0.4251027107238769,0.4059633314609527,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.7351415753364563,0.2803695201873779,1.2802616357803345,286.67730712890625,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1421813964844,286.6766052246094,1.0,0.6528456807136536,1.0,1.0,0.0,1.0,-3.4232523441314697,3.4232430458068848,9.423820301890372e-06,2.6448090076446533,0.7373990416526794,0.7373990416526794,0.0,187.2786102294922,193.0,22310.033203125,-0.0,3476.837158203125,1.0,283.1499938964844,285.9671936035156,290.30303955078125,291.7858581542969,293.1499938964844,293.1499938964844,283.1499938964844,17333.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102765440940857,1.0,0.0,0.0,1.8949109315872192,1.8949187994003296,2.395912872543704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.4541015625,0.0,244.164306640625,1895.4371337890625,0.0,1692.7781982421875,0.4889337420463562,1.0,0.0,3.0,1.0,0.0
12322620,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.8157795071601868,0.3910704851150512,0.3554414808750152,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576843261719,0.8821178078651428,0.5004849433898926,0.4769100844860077,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65771484375,0.8636941909790039,0.4696496427059173,0.3308546543121338,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.8367235064506531,0.4249388575553894,0.4059435427188873,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579284667969,0.732129693031311,0.2800315916538238,1.2793701887130735,286.6576843261719,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.13983154296875,286.656982421875,1.0,0.6541394591331482,1.0,1.0,0.0,1.0,-3.420841932296753,3.420832395553589,9.410357051820029e-06,2.642872810363769,0.7433390617370605,0.7433390617370605,0.0,190.3469390869141,196.0,22431.7890625,-0.0,3489.0615234375,1.0,283.1499938964844,285.94366455078125,290.3212585449219,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17325.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108052968978882,1.0,0.0,0.0,1.921282410621643,1.921290397644043,2.463064561197825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.189453125,0.0,252.55694580078125,1895.4371337890625,0.0,1697.0474853515625,0.4945429265499115,1.0,0.0,3.0,1.0,0.0
12322680,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.8157795071601868,0.3910704851150512,0.3554414808750152,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576843261719,0.8821178078651428,0.5004849433898926,0.4769100844860077,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65771484375,0.8636941909790039,0.4696496427059173,0.3308546543121338,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.8367235064506531,0.4249388575553894,0.4059435427188873,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579284667969,0.732129693031311,0.2800315916538238,1.2793701887130735,286.6576843261719,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.13983154296875,286.656982421875,1.0,0.6541394591331482,1.0,1.0,0.0,1.0,-3.420841932296753,3.420832395553589,9.410357051820029e-06,2.642872810363769,0.7433390617370605,0.7433390617370605,0.0,190.3469390869141,196.0,22431.7890625,-0.0,3489.0615234375,1.0,283.1499938964844,285.94366455078125,290.3212585449219,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17325.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108052968978882,1.0,0.0,0.0,1.921282410621643,1.921290397644043,2.463064561197825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.189453125,0.0,252.55694580078125,1895.4371337890625,0.0,1697.0474853515625,0.4945429265499115,1.0,0.0,3.0,1.0,0.0
12322740,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8120666742324829,0.3901785910129547,0.3547708094120025,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.8782097101211548,0.4999680519104004,0.4765600860118866,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.86005699634552,0.4692939519882202,0.3307067453861236,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.8334792256355286,0.4247427582740783,0.405893325805664,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.638427734375,0.7291866540908813,0.2796759307384491,1.2783993482589722,286.63818359375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1376037597656,286.637451171875,1.0,0.6554018259048462,1.0,1.0,0.0,1.0,-3.418208599090576,3.418199300765991,9.395741471962538e-06,2.640788316726685,0.749350368976593,0.749350368976593,0.0,193.4114990234375,199.0,22551.607421875,-0.0,3500.717529296875,1.0,283.1499938964844,285.92022705078125,290.3471374511719,291.8408203125,293.1499938964844,293.1499938964844,283.1499938964844,17318.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711021900177002,1.0,0.0,0.0,1.9478607177734373,1.947868824005127,2.531682241624367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.8701171875,0.0,261.2273864746094,1895.4371337890625,0.0,1698.7979736328125,0.5002139210700989,1.0,0.0,3.0,1.0,0.0
12322800,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8120666742324829,0.3901785910129547,0.3547708094120025,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.8782097101211548,0.4999680519104004,0.4765600860118866,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.86005699634552,0.4692939519882202,0.3307067453861236,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.8334792256355286,0.4247427582740783,0.405893325805664,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.638427734375,0.7291866540908813,0.2796759307384491,1.2783993482589722,286.63818359375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1376037597656,286.637451171875,1.0,0.6554018259048462,1.0,1.0,0.0,1.0,-3.418208599090576,3.418199300765991,9.395741471962538e-06,2.640788316726685,0.749350368976593,0.749350368976593,0.0,193.4114990234375,199.0,22551.607421875,-0.0,3500.717529296875,1.0,283.1499938964844,285.92022705078125,290.3471374511719,291.8408203125,293.1499938964844,293.1499938964844,283.1499938964844,17318.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711021900177002,1.0,0.0,0.0,1.9478607177734373,1.947868824005127,2.531682241624367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.8701171875,0.0,261.2273864746094,1895.4371337890625,0.0,1698.7979736328125,0.5002139210700989,1.0,0.0,3.0,1.0,0.0
12322860,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.618896484375,0.8083415627479553,0.3892640173435211,0.3540798425674438,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188049316406,0.8743990063667297,0.4994174838066101,0.4761784672737121,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61883544921875,0.8565235137939453,0.4689096808433532,0.3305389583110809,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188659667969,0.8303130865097046,0.424515813589096,0.4058140516281128,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6190490722656,0.7263007760047913,0.2793037593364715,1.27735435962677,286.6188049316406,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1354675292969,286.6181030273437,1.0,0.656634509563446,1.0,1.0,0.0,1.0,-3.4153647422790527,3.415355443954468,9.380028132000008e-06,2.638559103012085,0.7554348111152649,0.7554348111152649,0.0,196.4724273681641,202.0,22669.447265625,-0.0,3511.833740234375,1.0,283.1499938964844,285.8969116210937,290.3800048828125,291.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,17311.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112345695495605,1.0,0.0,0.0,1.9746294021606443,1.9746376276016235,2.601744029107067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.32080078125,0.0,270.177978515625,1895.4371337890625,0.0,1700.516845703125,0.5059428215026855,1.0,0.0,3.0,1.0,0.0
12322920,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.618896484375,0.8083415627479553,0.3892640173435211,0.3540798425674438,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188049316406,0.8743990063667297,0.4994174838066101,0.4761784672737121,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61883544921875,0.8565235137939453,0.4689096808433532,0.3305389583110809,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188659667969,0.8303130865097046,0.424515813589096,0.4058140516281128,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6190490722656,0.7263007760047913,0.2793037593364715,1.27735435962677,286.6188049316406,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1354675292969,286.6181030273437,1.0,0.656634509563446,1.0,1.0,0.0,1.0,-3.4153647422790527,3.415355443954468,9.380028132000008e-06,2.638559103012085,0.7554348111152649,0.7554348111152649,0.0,196.4724273681641,202.0,22669.447265625,-0.0,3511.833740234375,1.0,283.1499938964844,285.8969116210937,290.3800048828125,291.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,17311.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112345695495605,1.0,0.0,0.0,1.9746294021606443,1.9746376276016235,2.601744029107067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.32080078125,0.0,270.177978515625,1895.4371337890625,0.0,1700.516845703125,0.5059428215026855,1.0,0.0,3.0,1.0,0.0
12322980,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.59967041015625,0.8045795559883118,0.3883279263973236,0.3533695340156555,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995788574219,0.8706831932067871,0.4988342523574829,0.4757660627365112,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.599609375,0.8530891537666321,0.4684979319572449,0.3303519785404205,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5996398925781,0.8272150754928589,0.4242589473724365,0.4057066142559051,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5998229980469,0.7234595417976379,0.2789160311222076,1.2762395143508911,286.5995788574219,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1334533691406,286.598876953125,1.0,0.6578390598297119,1.0,1.0,0.0,1.0,-3.4123194217681885,3.4123101234436035,9.363250683236402e-06,2.6361846923828125,0.7615952491760254,0.7615952491760254,0.0,199.5296936035156,205.0,22785.26171875,-0.0,3522.4306640625,1.0,283.1499938964844,285.87371826171875,290.41650390625,291.92254638671875,293.1499938964844,293.1499938964844,283.1499938964844,17304.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117889523506165,1.0,0.0,0.0,2.0015759468078613,2.00158429145813,2.673237418093777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.6416015625,0.0,279.4122314453125,1895.4371337890625,0.0,1705.0020751953125,0.5117266774177551,1.0,0.0,3.0,1.0,0.0
12323040,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.59967041015625,0.8045795559883118,0.3883279263973236,0.3533695340156555,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995788574219,0.8706831932067871,0.4988342523574829,0.4757660627365112,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.599609375,0.8530891537666321,0.4684979319572449,0.3303519785404205,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5996398925781,0.8272150754928589,0.4242589473724365,0.4057066142559051,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5998229980469,0.7234595417976379,0.2789160311222076,1.2762395143508911,286.5995788574219,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1334533691406,286.598876953125,1.0,0.6578390598297119,1.0,1.0,0.0,1.0,-3.4123194217681885,3.4123101234436035,9.363250683236402e-06,2.6361846923828125,0.7615952491760254,0.7615952491760254,0.0,199.5296936035156,205.0,22785.26171875,-0.0,3522.4306640625,1.0,283.1499938964844,285.87371826171875,290.41650390625,291.92254638671875,293.1499938964844,293.1499938964844,283.1499938964844,17304.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117889523506165,1.0,0.0,0.0,2.0015759468078613,2.00158429145813,2.673237418093777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.6416015625,0.0,279.4122314453125,1895.4371337890625,0.0,1705.0020751953125,0.5117266774177551,1.0,0.0,3.0,1.0,0.0
12323100,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5901184082031,0.802705705165863,0.3878522515296936,0.3530074656009674,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.59002685546875,0.8688603043556213,0.498530775308609,0.475548654794693,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5900573730469,0.8514079451560974,0.4682821035385132,0.3302515745162964,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.590087890625,0.8256884813308716,0.4241196811199188,0.4056426286697387,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902709960937,0.722051739692688,0.2787166535854339,1.275657296180725,286.59002685546875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1324768066406,286.5893249511719,1.0,0.6584312319755554,1.0,1.0,0.0,1.0,-3.410724639892578,3.410715341567993,9.354481335321909e-06,2.6349451541900635,0.7647049427032471,0.7647049427032471,0.0,201.05694580078125,205.0,22842.40625,-0.0,3527.541748046875,1.0,283.1499938964844,285.8621826171875,290.4354553222656,291.9449157714844,293.1499938964844,293.1499938964844,283.1499938964844,17301.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121598124504089,1.0,0.0,0.0,2.0151114463806152,2.015120029449463,2.7095148880107445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.4521484375,0.0,284.13653564453125,1895.4371337890625,0.0,1708.0057373046875,0.5146381258964539,1.0,0.0,3.0,1.0,0.0
12323160,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805969238281,0.8008478879928589,0.3873718380928039,0.3526411652565002,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805358886719,0.867060661315918,0.4982197880744934,0.4753242433071136,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805358886719,0.8497500419616699,0.4680599868297577,0.3301468193531036,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58056640625,0.8241753578186035,0.4239735603332519,0.4055722057819366,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58074951171875,0.7206503748893738,0.2785139381885528,1.2750598192214966,286.5805053710937,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.13153076171875,286.579833984375,1.0,0.6590170860290527,1.0,1.0,0.0,1.0,-3.4090850353240967,3.409075736999512,9.345476428279651e-06,2.633673429489136,0.7678341865539551,0.7678341865539551,0.0,202.58331298828125,193.0,22899.0390625,-0.0,3532.5361328125,1.0,283.1499938964844,285.8507080078125,290.4547119140625,291.9676208496094,293.1499938964844,293.1499938964844,283.1499938964844,17299.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125601172447205,1.0,0.0,0.0,2.02868390083313,2.0286922454833984,2.746136544828915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.3232421875,0.0,288.931884765625,1895.4371337890625,0.0,1711.2496337890625,0.5175614953041077,1.0,0.0,3.0,1.0,0.0
12323220,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5604248046875,0.8035402297973633,0.3864157199859619,0.3516540229320526,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603332519531,0.8702808022499084,0.4975855648517608,0.4745950996875763,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56036376953125,0.8528721332550049,0.4676100015640259,0.3297339081764221,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603942871094,0.8271439671516418,0.4236717224121094,0.4051531553268432,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56060791015625,0.7230601906776428,0.2781104445457458,1.2725927829742432,286.5603332519531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1298217773437,286.5595703125,1.0,0.6559432744979858,1.0,1.0,0.0,1.0,-3.403057336807251,3.403048038482666,9.312560905527787e-06,2.629055976867676,0.7741276025772095,0.7741276025772095,0.0,198.8132781982422,181.0,22999.443359375,-0.0,3496.34228515625,1.0,283.1499938964844,285.8268127441406,290.4940185546875,292.0134582519531,293.1499938964844,293.1499938964844,283.1499938964844,17294.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133552432060242,1.0,0.0,0.0,2.0558977127075195,2.055906295776367,2.820306974626874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.7353515625,0.0,298.7279968261719,1895.4371337890625,0.0,1717.701904296875,0.5234363675117493,1.0,0.0,3.0,1.0,0.0
12323280,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5604248046875,0.8035402297973633,0.3864157199859619,0.3516540229320526,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603332519531,0.8702808022499084,0.4975855648517608,0.4745950996875763,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56036376953125,0.8528721332550049,0.4676100015640259,0.3297339081764221,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603942871094,0.8271439671516418,0.4236717224121094,0.4051531553268432,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56060791015625,0.7230601906776428,0.2781104445457458,1.2725927829742432,286.5603332519531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1298217773437,286.5595703125,1.0,0.6559432744979858,1.0,1.0,0.0,1.0,-3.403057336807251,3.403048038482666,9.312560905527787e-06,2.629055976867676,0.7741276025772095,0.7741276025772095,0.0,198.8132781982422,181.0,22999.443359375,-0.0,3496.34228515625,1.0,283.1499938964844,285.8268127441406,290.4940185546875,292.0134582519531,293.1499938964844,293.1499938964844,283.1499938964844,17294.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133552432060242,1.0,0.0,0.0,2.0558977127075195,2.055906295776367,2.820306974626874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.7353515625,0.0,298.7279968261719,1895.4371337890625,0.0,1717.701904296875,0.5234363675117493,1.0,0.0,3.0,1.0,0.0
12323340,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394897460937,0.8101610541343689,0.385495126247406,0.3505504429340362,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.877849280834198,0.4969586133956909,0.4737170338630676,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.860131561756134,0.4671774804592132,0.3292180895805359,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394592285156,0.8338841199874878,0.423382431268692,0.4045898020267486,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396728515625,0.7286951541900635,0.2777408063411712,1.2695298194885254,286.5393981933594,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1286315917969,286.5386047363281,1.0,0.6508880853652954,1.0,1.0,0.0,1.0,-3.395693063735962,3.395683765411377,9.272305760532618e-06,2.623368978500366,0.7804656624794006,0.7804656624794006,0.0,191.14610290527344,169.0,23091.40625,-0.0,3434.5458984375,1.0,283.1499938964844,285.8023376464844,290.5343322753906,292.0596008300781,293.1499938964844,293.1499938964844,283.1499938964844,17291.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139970064163208,1.0,0.0,0.0,2.0831456184387207,2.0831544399261475,2.895560555771226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.919921875,0.0,308.78131103515625,1895.4371337890625,0.0,1722.9169921875,0.5293360948562622,1.0,0.0,3.0,1.0,0.0
12323400,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394897460937,0.8101610541343689,0.385495126247406,0.3505504429340362,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.877849280834198,0.4969586133956909,0.4737170338630676,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.860131561756134,0.4671774804592132,0.3292180895805359,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394592285156,0.8338841199874878,0.423382431268692,0.4045898020267486,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396728515625,0.7286951541900635,0.2777408063411712,1.2695298194885254,286.5393981933594,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1286315917969,286.5386047363281,1.0,0.6508880853652954,1.0,1.0,0.0,1.0,-3.395693063735962,3.395683765411377,9.272305760532618e-06,2.623368978500366,0.7804656624794006,0.7804656624794006,0.0,191.14610290527344,169.0,23091.40625,-0.0,3434.5458984375,1.0,283.1499938964844,285.8023376464844,290.5343322753906,292.0596008300781,293.1499938964844,293.1499938964844,283.1499938964844,17291.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139970064163208,1.0,0.0,0.0,2.0831456184387207,2.0831544399261475,2.895560555771226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.919921875,0.0,308.78131103515625,1895.4371337890625,0.0,1722.9169921875,0.5293360948562622,1.0,0.0,3.0,1.0,0.0
12323460,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185852050781,0.8190017938613892,0.3846056461334228,0.3494029641151428,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.88843834400177,0.4963396787643432,0.4727698564529419,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.87033611536026,0.4667612016201019,0.3286572396755218,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.8432630896568298,0.4231065213680267,0.4039624035358429,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51873779296875,0.7365093231201172,0.2774076461791992,1.2662655115127563,286.5184631347656,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1278991699219,286.5177001953125,1.0,0.6447331309318542,1.0,1.0,0.0,1.0,-3.3878190517425537,3.3878097534179688,9.229358511220198e-06,2.6172876358032227,0.7868554592132568,0.7868554592132568,0.0,181.5011749267578,157.0,23178.904296875,-0.0,3360.38916015625,1.0,283.1499938964844,285.7779846191406,290.5760498046875,292.1067199707031,293.1499938964844,293.1499938964844,283.1499938964844,17289.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144408822059631,1.0,0.0,0.0,2.110392570495605,2.110401391983032,2.971802075535379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.25341796875,0.0,319.0798034667969,1895.4371337890625,0.0,1726.5281982421875,0.5352512001991272,1.0,0.0,3.0,1.0,0.0
12323520,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185852050781,0.8190017938613892,0.3846056461334228,0.3494029641151428,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.88843834400177,0.4963396787643432,0.4727698564529419,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.87033611536026,0.4667612016201019,0.3286572396755218,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.8432630896568298,0.4231065213680267,0.4039624035358429,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51873779296875,0.7365093231201172,0.2774076461791992,1.2662655115127563,286.5184631347656,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1278991699219,286.5177001953125,1.0,0.6447331309318542,1.0,1.0,0.0,1.0,-3.3878190517425537,3.3878097534179688,9.229358511220198e-06,2.6172876358032227,0.7868554592132568,0.7868554592132568,0.0,181.5011749267578,157.0,23178.904296875,-0.0,3360.38916015625,1.0,283.1499938964844,285.7779846191406,290.5760498046875,292.1067199707031,293.1499938964844,293.1499938964844,283.1499938964844,17289.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144408822059631,1.0,0.0,0.0,2.110392570495605,2.110401391983032,2.971802075535379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.25341796875,0.0,319.0798034667969,1895.4371337890625,0.0,1726.5281982421875,0.5352512001991272,1.0,0.0,3.0,1.0,0.0
12323580,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979248046875,0.8296642899513245,0.3837396800518036,0.3482389748096466,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.9015823602676392,0.4957250654697418,0.4717864692211151,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.8831323385238647,0.466355949640274,0.3280745446681976,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.8550603985786438,0.4228397309780121,0.4033034443855285,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.7463133931159973,0.2771061658859253,1.262953281402588,286.4978332519531,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1275634765625,286.4970703125,1.0,0.6379684805870056,1.0,1.0,0.0,1.0,-3.3797595500946045,3.3797502517700195,9.185512681142429e-06,2.6110665798187256,0.793302595615387,0.793302595615387,0.0,170.80296325683594,145.0,23263.4140625,-0.0,3280.065673828125,1.0,283.1499938964844,285.75390625,290.6195068359375,292.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17289.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147312760353088,1.0,0.0,0.0,2.137614250183105,2.137623310089112,3.048962184948323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.88037109375,0.0,329.6157531738281,1895.4371337890625,0.0,1728.8919677734375,0.5411751866340637,1.0,0.0,3.0,1.0,0.0
12323640,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979248046875,0.8296642899513245,0.3837396800518036,0.3482389748096466,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.9015823602676392,0.4957250654697418,0.4717864692211151,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.8831323385238647,0.466355949640274,0.3280745446681976,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.8550603985786438,0.4228397309780121,0.4033034443855285,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.7463133931159973,0.2771061658859253,1.262953281402588,286.4978332519531,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1275634765625,286.4970703125,1.0,0.6379684805870056,1.0,1.0,0.0,1.0,-3.3797595500946045,3.3797502517700195,9.185512681142429e-06,2.6110665798187256,0.793302595615387,0.793302595615387,0.0,170.80296325683594,145.0,23263.4140625,-0.0,3280.065673828125,1.0,283.1499938964844,285.75390625,290.6195068359375,292.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17289.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147312760353088,1.0,0.0,0.0,2.137614250183105,2.137623310089112,3.048962184948323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.88037109375,0.0,329.6157531738281,1895.4371337890625,0.0,1728.8919677734375,0.5411751866340637,1.0,0.0,3.0,1.0,0.0
12323700,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877624511719,0.8357510566711426,0.3833136856555938,0.3476549685001373,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876708984375,0.9093121290206908,0.4954182207584381,0.47128626704216,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876708984375,0.8904898762702942,0.466156005859375,0.327778548002243,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877319335937,0.8619132041931152,0.4227084219455719,0.4029670357704162,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4879150390625,0.752019464969635,0.2769656479358673,1.2613017559051514,286.4876708984375,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.12750244140625,286.48687744140625,1.0,0.6344419717788696,1.0,1.0,0.0,1.0,-3.37570858001709,3.375699520111084,9.163519280264154e-06,2.6079416275024414,0.7965500950813293,0.7965500950813293,0.0,165.2195587158203,145.0,23304.779296875,-0.0,3238.645751953125,1.0,283.1499938964844,285.7420349121094,290.641845703125,292.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714838445186615,1.0,0.0,0.0,2.1512107849121094,2.1512200832366943,3.087872357809829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.81689453125,0.0,334.9713134765625,1895.4371337890625,0.0,1729.7647705078125,0.5441391468048096,1.0,0.0,3.0,1.0,0.0
12323760,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776916503906,0.8424220681190491,0.3828913569450378,0.3470708727836609,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.91824209690094,0.4951110780239105,0.4707822203636169,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.898492693901062,0.4659571051597595,0.3274806141853332,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776611328125,0.8694452047348022,0.4225777685642242,0.4026277363300323,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47784423828125,0.7583134174346924,0.2768308222293854,1.2596591711044312,286.47760009765625,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.12750244140625,286.4768371582031,1.0,0.6308510899543762,1.0,1.0,0.0,1.0,-3.3716580867767334,3.3716490268707275,9.14155680220574e-06,2.604818344116211,0.7998140454292297,0.7998140454292297,0.0,159.54055786132812,133.0,23345.619140625,-0.0,3196.773193359375,1.0,283.1499938964844,285.730224609375,290.66455078125,292.2055053710937,293.1499938964844,293.1499938964844,283.1499938964844,17288.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149287462234497,1.0,0.0,0.0,2.164795160293579,2.164804458618164,3.126993988189497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.8232421875,0.0,340.384521484375,1895.4371337890625,0.0,1730.500244140625,0.5471037030220032,1.0,0.0,3.0,1.0,0.0
12323820,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4578552246094,0.8578792214393616,0.3820562064647674,0.3459044992923736,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.457763671875,0.9390013813972472,0.4944950640201568,0.4697652459144592,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4577941894531,0.91753751039505,0.4655611515045166,0.3268808424472809,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45782470703125,0.8867530822753906,0.4223172664642334,0.4019427597522735,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4580383300781,0.772898256778717,0.2765760719776153,1.2564080953598022,286.457763671875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12762451171875,286.45703125,1.0,0.6235270500183105,1.0,1.0,0.0,1.0,-3.363577127456665,3.363568067550659,9.097831934923306e-06,2.5985915660858154,0.8063942193984985,0.8063942193984985,0.0,147.9934844970703,121.0,23425.830078125,-0.0,3112.2822265625,1.0,283.1499938964844,285.7070007324219,290.71099853515625,292.2569580078125,293.1499938964844,293.1499938964844,283.1499938964844,17288.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150735855102539,1.0,0.0,0.0,2.191920518875122,2.191929817199707,3.205848315701587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.021484375,0.0,351.3818359375,1895.4371337890625,0.0,1731.6807861328125,0.5530327558517456,1.0,0.0,3.0,1.0,0.0
12323880,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4578552246094,0.8578792214393616,0.3820562064647674,0.3459044992923736,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.457763671875,0.9390013813972472,0.4944950640201568,0.4697652459144592,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4577941894531,0.91753751039505,0.4655611515045166,0.3268808424472809,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45782470703125,0.8867530822753906,0.4223172664642334,0.4019427597522735,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4580383300781,0.772898256778717,0.2765760719776153,1.2564080953598022,286.457763671875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12762451171875,286.45703125,1.0,0.6235270500183105,1.0,1.0,0.0,1.0,-3.363577127456665,3.363568067550659,9.097831934923306e-06,2.5985915660858154,0.8063942193984985,0.8063942193984985,0.0,147.9934844970703,121.0,23425.830078125,-0.0,3112.2822265625,1.0,283.1499938964844,285.7070007324219,290.71099853515625,292.2569580078125,293.1499938964844,293.1499938964844,283.1499938964844,17288.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150735855102539,1.0,0.0,0.0,2.191920518875122,2.191929817199707,3.205848315701587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.021484375,0.0,351.3818359375,1895.4371337890625,0.0,1731.6807861328125,0.5530327558517456,1.0,0.0,3.0,1.0,0.0
12323940,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4385070800781,0.8768833875656128,0.38123220205307,0.3447424471378326,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384155273437,0.962241232395172,0.4938755333423614,0.4687389433383941,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384155273437,0.9416965842247008,0.4651662707328796,0.3262773752212524,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384765625,0.9076080918312072,0.4220564365386963,0.4012514948844909,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43865966796875,0.7906098365783691,0.2763389647006988,1.2532092332839966,286.4384155273437,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1278686523437,286.43768310546875,1.0,0.6160628795623779,1.0,1.0,0.0,1.0,-3.355540990829468,3.355531930923462,9.054467227542771e-06,2.592404365539551,0.8130501508712769,0.8130501508712769,0.0,136.2891082763672,109.0,23504.203125,-0.0,3027.3857421875,1.0,283.1499938964844,285.6842041015625,290.758544921875,292.3095397949219,293.1499938964844,293.1499938964844,283.1499938964844,17288.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151870727539062,1.0,0.0,0.0,2.218979358673096,2.218989133834839,3.285488503479428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.42431640625,0.0,362.6044616699219,1895.4371337890625,0.0,1732.6058349609375,0.558959424495697,1.0,0.0,3.0,1.0,0.0
