time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324000,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4385070800781,0.8768833875656128,0.38123220205307,0.3447424471378326,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384155273437,0.962241232395172,0.4938755333423614,0.4687389433383941,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384155273437,0.9416965842247008,0.4651662707328796,0.3262773752212524,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384765625,0.9076080918312072,0.4220564365386963,0.4012514948844909,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43865966796875,0.7906098365783691,0.2763389647006988,1.2532092332839966,286.4384155273437,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1278686523437,286.43768310546875,1.0,0.6160628795623779,1.0,1.0,0.0,1.0,-3.355540990829468,3.355531930923462,9.054467227542771e-06,2.592404365539551,0.8130501508712769,0.8130501508712769,0.0,136.2891082763672,109.0,23504.203125,-0.0,3027.3857421875,1.0,283.1499938964844,285.6842041015625,290.758544921875,292.3095397949219,293.1499938964844,293.1499938964844,283.1499938964844,17288.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151870727539062,1.0,0.0,0.0,2.218979358673096,2.218989133834839,3.285488503479428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.42431640625,0.0,362.6044616699219,1895.4371337890625,0.0,1732.6058349609375,0.558959424495697,1.0,0.0,3.0,1.0,0.0
12324060,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195861816406,0.9004054665565491,0.380417913198471,0.3435860872268677,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41949462890625,0.9861178994178772,0.4932517409324646,0.4677053093910217,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195251464844,0.9685959219932556,0.4647712111473083,0.3256714642047882,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195556640625,0.9355043768882751,0.4217941462993622,0.4005556404590606,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.8118991255760193,0.2761172652244568,1.2500648498535156,286.41949462890625,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12823486328125,286.41876220703125,1.0,0.6084975600242615,1.0,1.0,0.0,1.0,-3.347559928894043,3.347551107406616,9.011515430756845e-06,2.586264371871948,0.8197876811027527,0.8197876811027527,0.0,124.50138092041016,112.0,23580.822265625,-0.0,2942.53173828125,1.0,283.1499938964844,285.661865234375,290.8069763183594,292.36297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17289.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715278148651123,1.0,0.0,0.0,2.2459611892700195,2.2459709644317627,3.365874192695628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.97412109375,0.0,374.0489501953125,1895.4371337890625,0.0,1733.3477783203125,0.5648806691169739,1.0,0.0,3.0,1.0,0.0
12324120,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195861816406,0.9004054665565491,0.380417913198471,0.3435860872268677,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41949462890625,0.9861178994178772,0.4932517409324646,0.4677053093910217,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195251464844,0.9685959219932556,0.4647712111473083,0.3256714642047882,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195556640625,0.9355043768882751,0.4217941462993622,0.4005556404590606,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.8118991255760193,0.2761172652244568,1.2500648498535156,286.41949462890625,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12823486328125,286.41876220703125,1.0,0.6084975600242615,1.0,1.0,0.0,1.0,-3.347559928894043,3.347551107406616,9.011515430756845e-06,2.586264371871948,0.8197876811027527,0.8197876811027527,0.0,124.50138092041016,112.0,23580.822265625,-0.0,2942.53173828125,1.0,283.1499938964844,285.661865234375,290.8069763183594,292.36297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17289.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715278148651123,1.0,0.0,0.0,2.2459611892700195,2.2459709644317627,3.365874192695628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.97412109375,0.0,374.0489501953125,1895.4371337890625,0.0,1733.3477783203125,0.5648806691169739,1.0,0.0,3.0,1.0,0.0
12324180,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.9125128388404846,0.3795947432518005,0.342669665813446,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.9960890412330629,0.4926143288612366,0.4669162631034851,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.980391561985016,0.4643634259700775,0.3252477049827575,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023132324219,0.9493978023529052,0.4215201437473297,0.4001065790653229,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024963378906,0.8218734264373779,0.2758979797363281,1.248159646987915,286.4022827148437,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1285400390625,286.40167236328125,1.0,0.6052007079124451,1.0,1.0,0.0,1.0,-3.3421640396118164,3.3421549797058105,8.982457984529901e-06,2.58208441734314,0.8266338109970093,0.8266338109970093,0.0,119.24250793457033,115.0,23667.5625,-0.0,2900.855224609375,1.0,283.1499938964844,285.6409912109375,290.8562927246094,292.41754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17289.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153710126876831,1.0,0.0,0.0,2.27286958694458,2.2728796005249023,3.447009078172414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.16650390625,0.0,385.71478271484375,1895.4371337890625,0.0,1734.1051025390625,0.570797324180603,1.0,0.0,3.0,1.0,0.0
12324240,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.9125128388404846,0.3795947432518005,0.342669665813446,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.9960890412330629,0.4926143288612366,0.4669162631034851,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.980391561985016,0.4643634259700775,0.3252477049827575,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023132324219,0.9493978023529052,0.4215201437473297,0.4001065790653229,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024963378906,0.8218734264373779,0.2758979797363281,1.248159646987915,286.4022827148437,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1285400390625,286.40167236328125,1.0,0.6052007079124451,1.0,1.0,0.0,1.0,-3.3421640396118164,3.3421549797058105,8.982457984529901e-06,2.58208441734314,0.8266338109970093,0.8266338109970093,0.0,119.24250793457033,115.0,23667.5625,-0.0,2900.855224609375,1.0,283.1499938964844,285.6409912109375,290.8562927246094,292.41754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17289.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153710126876831,1.0,0.0,0.0,2.27286958694458,2.2728796005249023,3.447009078172414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.16650390625,0.0,385.71478271484375,1895.4371337890625,0.0,1734.1051025390625,0.570797324180603,1.0,0.0,3.0,1.0,0.0
12324300,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9148088097572328,0.3791665136814117,0.3422576487064361,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3942565917969,0.9978145956993104,0.4922806024551391,0.4665713906288147,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.394287109375,0.9824963808059692,0.464143693447113,0.325072169303894,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943176269531,0.951988160610199,0.4213680922985077,0.3999321162700653,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3944702148437,0.8237442970275879,0.2757766544818878,1.247462511062622,286.3942565917969,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1285705566406,286.3936767578125,1.0,0.604387640953064,1.0,1.0,0.0,1.0,-3.339993476867676,3.33998441696167,8.970834642241243e-06,2.58042311668396,0.8301066756248474,0.8301066756248474,0.0,118.20830535888672,115.0,23713.205078125,-0.0,2890.291259765625,1.0,283.1499938964844,285.6310729980469,290.8813171386719,292.4454345703125,293.1499938964844,293.1499938964844,283.1499938964844,17289.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154523730278015,1.0,0.0,0.0,2.2863106727600098,2.286320447921753,3.487898254661559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.0126953125,0.0,391.6361389160156,1895.4371337890625,0.0,1734.768798828125,0.5737568736076355,1.0,0.0,3.0,1.0,0.0
12324360,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38653564453125,0.9152776002883912,0.3787277638912201,0.3418600559234619,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3864440917969,0.9982383251190186,0.4919373393058777,0.466227650642395,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.386474609375,0.9830660820007324,0.4639133810997009,0.3249079883098602,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865051269531,0.9527211785316468,0.4212056398391723,0.3997732698917389,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866577148437,0.8242612481117249,0.2756465077400207,1.2468470335006714,286.3864440917969,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.12847900390625,286.3858642578125,1.0,0.6039400696754456,1.0,1.0,0.0,1.0,-3.337974548339844,3.337965488433838,8.960041668615304e-06,2.5788819789886475,0.8336116671562195,0.8336116671562195,0.0,117.82306671142578,133.0,23759.2734375,-0.0,2883.761474609375,1.0,283.1499938964844,285.621337890625,290.9065246582031,292.4736022949219,293.1499938964844,293.1499938964844,283.1499938964844,17289.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155637145042419,1.0,0.0,0.0,2.2997426986694336,2.299752950668335,3.529002015056904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.93115234375,0.0,397.6177673339844,1895.4371337890625,0.0,1735.676513671875,0.5767174363136292,1.0,0.0,3.0,1.0,0.0
12324420,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37261962890625,0.896129310131073,0.3778046071529388,0.3413222730159759,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.9829900860786438,0.4912106692790985,0.4658605754375458,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.9653846621513368,0.4634111821651459,0.3247813284397125,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.9321353435516356,0.4208413362503052,0.3997301161289215,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727111816406,0.8093087077140808,0.2753494083881378,1.2469348907470703,286.37255859375,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12799072265625,286.3720703125,1.0,0.6081488728523254,1.0,1.0,0.0,1.0,-3.3367815017700195,3.3367724418640137,8.953646101872437e-06,2.577963352203369,0.8407449126243591,0.8407449126243591,0.0,124.97725677490234,151.0,23864.06640625,-0.0,2921.95751953125,1.0,283.1499938964844,285.60333251953125,290.95733642578125,292.53082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17288.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715890645980835,1.0,0.0,0.0,2.326601982116699,2.3266122341156006,3.61191524689275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.4326171875,0.0,409.7697143554688,1895.4371337890625,0.0,1738.3443603515625,0.5826454758644104,1.0,0.0,3.0,1.0,0.0
12324480,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37261962890625,0.896129310131073,0.3778046071529388,0.3413222730159759,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.9829900860786438,0.4912106692790985,0.4658605754375458,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.9653846621513368,0.4634111821651459,0.3247813284397125,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.9321353435516356,0.4208413362503052,0.3997301161289215,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727111816406,0.8093087077140808,0.2753494083881378,1.2469348907470703,286.37255859375,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12799072265625,286.3720703125,1.0,0.6081488728523254,1.0,1.0,0.0,1.0,-3.3367815017700195,3.3367724418640137,8.953646101872437e-06,2.577963352203369,0.8407449126243591,0.8407449126243591,0.0,124.97725677490234,151.0,23864.06640625,-0.0,2921.95751953125,1.0,283.1499938964844,285.60333251953125,290.95733642578125,292.53082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17288.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715890645980835,1.0,0.0,0.0,2.326601982116699,2.3266122341156006,3.61191524689275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.4326171875,0.0,409.7697143554688,1895.4371337890625,0.0,1738.3443603515625,0.5826454758644104,1.0,0.0,3.0,1.0,0.0
12324540,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.360107421875,0.8703112006187439,0.3767983317375183,0.3408997356891632,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36004638671875,0.956262230873108,0.4904128909111023,0.4656108915805816,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36004638671875,0.9360151886940002,0.4628328680992126,0.3247495293617248,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.9029120206832886,0.4204033017158508,0.399817943572998,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3601989746094,0.7864105701446533,0.2749772369861603,1.2476428747177124,286.36004638671875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1268005371094,286.3595886230469,1.0,0.615027666091919,1.0,1.0,0.0,1.0,-3.3368921279907227,3.336883306503296,8.954368240665644e-06,2.578098058700561,0.848054051399231,0.848054051399231,0.0,137.18572998046875,169.0,23975.05078125,-0.0,2991.73486328125,1.0,283.1499938964844,285.5865173339844,291.00860595703125,292.5891418457031,293.1499938964844,293.1499938964844,283.1499938964844,17286.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164070010185242,1.0,0.0,0.0,2.353487253189087,2.3534977436065674,3.6958732607672573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.44189453125,0.0,422.1919555664063,1895.4371337890625,0.0,1742.5614013671875,0.5885894894599915,1.0,0.0,3.0,1.0,0.0
12324600,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.360107421875,0.8703112006187439,0.3767983317375183,0.3408997356891632,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36004638671875,0.956262230873108,0.4904128909111023,0.4656108915805816,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36004638671875,0.9360151886940002,0.4628328680992126,0.3247495293617248,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.9029120206832886,0.4204033017158508,0.399817943572998,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3601989746094,0.7864105701446533,0.2749772369861603,1.2476428747177124,286.36004638671875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1268005371094,286.3595886230469,1.0,0.615027666091919,1.0,1.0,0.0,1.0,-3.3368921279907227,3.336883306503296,8.954368240665644e-06,2.578098058700561,0.848054051399231,0.848054051399231,0.0,137.18572998046875,169.0,23975.05078125,-0.0,2991.73486328125,1.0,283.1499938964844,285.5865173339844,291.00860595703125,292.5891418457031,293.1499938964844,293.1499938964844,283.1499938964844,17286.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164070010185242,1.0,0.0,0.0,2.353487253189087,2.3534977436065674,3.6958732607672573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.44189453125,0.0,422.1919555664063,1895.4371337890625,0.0,1742.5614013671875,0.5885894894599915,1.0,0.0,3.0,1.0,0.0
12324660,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481750488281,0.8455331921577454,0.3757210075855255,0.3405119478702545,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481140136719,0.925099790096283,0.4895491003990173,0.4654043316841125,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481140136719,0.9054484963417052,0.4621853232383728,0.3247469961643219,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.8765101432800293,0.4198966324329376,0.3999462723731994,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482666015625,0.763786792755127,0.2745342552661896,1.248531937599182,286.3481140136719,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1250305175781,286.34765625,1.0,0.6233391761779785,1.0,1.0,0.0,1.0,-3.337397813796997,3.3373889923095703,8.957234058470931e-06,2.578547239303589,0.8555396795272827,0.8555396795272827,0.0,152.11976623535156,187.0,24087.298828125,-0.0,3077.91259765625,1.0,283.1499938964844,285.5701904296875,291.0596923828125,292.64764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17284.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170791029930115,1.0,0.0,0.0,2.3803939819335938,2.3804047107696533,3.78086440377956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.50439453125,0.0,434.8899841308594,1895.4371337890625,0.0,1748.0565185546875,0.5945493578910828,1.0,0.0,3.0,1.0,0.0
12324720,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481750488281,0.8455331921577454,0.3757210075855255,0.3405119478702545,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481140136719,0.925099790096283,0.4895491003990173,0.4654043316841125,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481140136719,0.9054484963417052,0.4621853232383728,0.3247469961643219,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.8765101432800293,0.4198966324329376,0.3999462723731994,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482666015625,0.763786792755127,0.2745342552661896,1.248531937599182,286.3481140136719,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1250305175781,286.34765625,1.0,0.6233391761779785,1.0,1.0,0.0,1.0,-3.337397813796997,3.3373889923095703,8.957234058470931e-06,2.578547239303589,0.8555396795272827,0.8555396795272827,0.0,152.11976623535156,187.0,24087.298828125,-0.0,3077.91259765625,1.0,283.1499938964844,285.5701904296875,291.0596923828125,292.64764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17284.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170791029930115,1.0,0.0,0.0,2.3803939819335938,2.3804047107696533,3.78086440377956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.50439453125,0.0,434.8899841308594,1895.4371337890625,0.0,1748.0565185546875,0.5945493578910828,1.0,0.0,3.0,1.0,0.0
12324780,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.8240430355072021,0.3745867311954498,0.3401272594928741,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.8977592587471008,0.4886280596256256,0.4652020037174225,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.8805745840072632,0.4614784717559814,0.3247460126876831,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.8532981276512146,0.4193309247493744,0.4000768959522247,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.744174599647522,0.2740317583084106,1.2494268417358398,286.3370361328125,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1229248046875,286.3370056152344,1.0,0.6323727965354919,1.0,1.0,0.0,1.0,-3.3379242420196533,3.3379151821136475,8.96021902008215e-06,2.579015254974365,0.8632109761238098,0.8632109761238098,0.0,168.5813446044922,205.0,24206.974609375,-0.0,3172.865966796875,1.0,283.1499938964844,285.5542907714844,291.1103515625,292.70574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17283.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178363800048828,1.0,0.0,0.0,2.407301425933838,2.407312154769897,3.8668233059979684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.46337890625,0.0,447.8595886230469,1895.4371337890625,0.0,1754.2562255859375,0.6005205512046814,1.0,0.0,3.0,1.0,0.0
12324840,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.8240430355072021,0.3745867311954498,0.3401272594928741,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.8977592587471008,0.4886280596256256,0.4652020037174225,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.8805745840072632,0.4614784717559814,0.3247460126876831,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.8532981276512146,0.4193309247493744,0.4000768959522247,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.744174599647522,0.2740317583084106,1.2494268417358398,286.3370361328125,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1229248046875,286.3370056152344,1.0,0.6323727965354919,1.0,1.0,0.0,1.0,-3.3379242420196533,3.3379151821136475,8.96021902008215e-06,2.579015254974365,0.8632109761238098,0.8632109761238098,0.0,168.5813446044922,205.0,24206.974609375,-0.0,3172.865966796875,1.0,283.1499938964844,285.5542907714844,291.1103515625,292.70574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17283.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178363800048828,1.0,0.0,0.0,2.407301425933838,2.407312154769897,3.8668233059979684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.46337890625,0.0,447.8595886230469,1895.4371337890625,0.0,1754.2562255859375,0.6005205512046814,1.0,0.0,3.0,1.0,0.0
12324900,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387756347656,0.8142284750938416,0.3740230202674866,0.3399384021759033,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387756347656,0.8862156271934509,0.4881673455238342,0.4651027321815491,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387756347656,0.8694792985916138,0.4611259698867798,0.3247469365596771,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387756347656,0.8431384563446045,0.4190450608730316,0.4001426994800567,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.735598087310791,0.2737731039524078,1.2498689889907837,286.3387756347656,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1218566894531,286.3389587402344,1.0,0.6370283365249634,1.0,1.0,0.0,1.0,-3.3381896018981934,3.3381805419921875,8.961714229371864e-06,2.57924747467041,0.8672376275062561,0.8672376275062561,0.0,177.1448211669922,205.0,24298.216796875,-0.0,3222.254638671875,1.0,283.1499938964844,285.5493469238281,291.1357421875,292.735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17279.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182621955871582,1.0,0.0,0.0,2.42082953453064,2.420840263366699,3.910405439455644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.4931640625,0.0,454.4674682617188,1895.4371337890625,0.0,1757.7467041015625,0.6035237312316895,1.0,0.0,3.0,1.0,0.0
12324960,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.8046144247055054,0.3734787702560425,0.3397696018218994,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.8755512237548828,0.4877227246761322,0.465021014213562,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.8593294620513916,0.4607910811901092,0.3247620165348053,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.8338690996170044,0.4187718331813812,0.400222897529602,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.7277013659477234,0.2735214829444885,1.2503539323806765,286.341064453125,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1209716796875,286.3412475585937,1.0,0.641743540763855,1.0,1.0,0.0,1.0,-3.33858585357666,3.3385767936706543,8.963907021097839e-06,2.5795786380767822,0.8713715076446533,0.8713715076446533,0.0,185.8396911621093,208.0,24390.9296875,-0.0,3272.6962890625,1.0,283.1499938964844,285.5450134277344,291.16168212890625,292.7669372558594,293.1499938964844,293.1499938964844,283.1499938964844,17274.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188296914100647,1.0,0.0,0.0,2.43447494506836,2.434485912322998,3.954612850520789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.0302734375,0.0,461.1944274902344,1895.4371337890625,0.0,1762.403076171875,0.6065521240234375,1.0,0.0,3.0,1.0,0.0
12325020,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.7928565144538879,0.3724333941936493,0.3392323851585388,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.8632592558860779,0.486864686012268,0.464637815952301,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.8477581739425659,0.4601553380489349,0.3246320188045501,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.8231745362281799,0.418252170085907,0.4001575410366058,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34442138671875,0.7183413505554199,0.2730413675308227,1.2502156496047974,286.344482421875,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1195678710937,286.3445739746094,1.0,0.6470142602920532,1.0,1.0,0.0,1.0,-3.3370814323425293,3.3370723724365234,8.956078090704978e-06,2.5785117149353027,0.8799039125442505,0.8799039125442505,0.0,196.72705078125,196.0,24566.017578125,-0.0,3331.30810546875,1.0,283.1499938964844,285.5353698730469,291.21368408203125,292.8302917480469,293.1499938964844,293.1499938964844,283.1499938964844,17263.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203707695007324,1.0,0.0,0.0,2.462019443511963,2.4620306491851807,4.044607067044126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.6923828125,0.0,474.9898986816406,1895.4371337890625,0.0,1775.072998046875,0.6126732230186462,1.0,0.0,3.0,1.0,0.0
12325080,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.7928565144538879,0.3724333941936493,0.3392323851585388,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.8632592558860779,0.486864686012268,0.464637815952301,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.8477581739425659,0.4601553380489349,0.3246320188045501,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.8231745362281799,0.418252170085907,0.4001575410366058,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34442138671875,0.7183413505554199,0.2730413675308227,1.2502156496047974,286.344482421875,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1195678710937,286.3445739746094,1.0,0.6470142602920532,1.0,1.0,0.0,1.0,-3.3370814323425293,3.3370723724365234,8.956078090704978e-06,2.5785117149353027,0.8799039125442505,0.8799039125442505,0.0,196.72705078125,196.0,24566.017578125,-0.0,3331.30810546875,1.0,283.1499938964844,285.5353698730469,291.21368408203125,292.8302917480469,293.1499938964844,293.1499938964844,283.1499938964844,17263.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203707695007324,1.0,0.0,0.0,2.462019443511963,2.4620306491851807,4.044607067044126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.6923828125,0.0,474.9898986816406,1895.4371337890625,0.0,1775.072998046875,0.6126732230186462,1.0,0.0,3.0,1.0,0.0
12325140,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.345703125,0.791576087474823,0.3714699745178222,0.3383743464946747,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.345703125,0.8621786236763,0.4860588610172272,0.463892787694931,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.345703125,0.8468385338783264,0.4595770239830017,0.3242380321025848,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.345703125,0.82234126329422,0.4177845418453216,0.3997285664081573,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.345703125,0.7175052762031555,0.2726241946220398,1.248380184173584,286.345703125,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.118896484375,286.345703125,1.0,0.6461338996887207,1.0,1.0,0.0,1.0,-3.3319613933563232,3.3319523334503174,8.928861461754423e-06,2.5746500492095947,0.8887698650360107,0.8887698650360107,0.0,197.1073303222656,184.0,24723.197265625,-0.0,3321.81103515625,1.0,283.1499938964844,285.52398681640625,291.2637939453125,292.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,17255.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221768498420715,1.0,0.0,0.0,2.4898486137390137,2.4898598194122314,4.136558970913029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.98388671875,0.0,489.2323913574219,1895.4371337890625,0.0,1789.968994140625,0.6188699007034302,1.0,0.0,3.0,1.0,0.0
12325200,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.345703125,0.791576087474823,0.3714699745178222,0.3383743464946747,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.345703125,0.8621786236763,0.4860588610172272,0.463892787694931,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.345703125,0.8468385338783264,0.4595770239830017,0.3242380321025848,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.345703125,0.82234126329422,0.4177845418453216,0.3997285664081573,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.345703125,0.7175052762031555,0.2726241946220398,1.248380184173584,286.345703125,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.118896484375,286.345703125,1.0,0.6461338996887207,1.0,1.0,0.0,1.0,-3.3319613933563232,3.3319523334503174,8.928861461754423e-06,2.5746500492095947,0.8887698650360107,0.8887698650360107,0.0,197.1073303222656,184.0,24723.197265625,-0.0,3321.81103515625,1.0,283.1499938964844,285.52398681640625,291.2637939453125,292.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,17255.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221768498420715,1.0,0.0,0.0,2.4898486137390137,2.4898598194122314,4.136558970913029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.98388671875,0.0,489.2323913574219,1895.4371337890625,0.0,1789.968994140625,0.6188699007034302,1.0,0.0,3.0,1.0,0.0
12325260,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.7959544658660889,0.3706040382385254,0.3373878002166748,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.8670716285705566,0.4853174388408661,0.4629801511764526,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.8515899777412415,0.459067702293396,0.3237239122390747,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.8268312811851501,0.4173848628997803,0.3991348147392273,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.7213712334632874,0.2722989320755005,1.2458590269088743,286.3456115722656,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.11920166015625,286.3455810546875,1.0,0.6422415375709534,1.0,1.0,0.0,1.0,-3.3253140449523926,3.325305223464966,8.893378435459454e-06,2.5695550441741943,0.8979558348655701,0.8979558348655701,0.0,191.6527709960937,172.0,24871.037109375,-0.0,3275.759033203125,1.0,283.1499938964844,285.5116577148437,291.3116455078125,292.9493408203125,293.1499938964844,293.1499938964844,283.1499938964844,17249.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239164710044861,1.0,0.0,0.0,2.5178542137146,2.5178656578063965,4.230137733429729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.14892578125,0.0,503.8824768066406,1895.4371337890625,0.0,1804.3651123046875,0.6251192092895508,1.0,0.0,3.0,1.0,0.0
12325320,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.7959544658660889,0.3706040382385254,0.3373878002166748,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.8670716285705566,0.4853174388408661,0.4629801511764526,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.8515899777412415,0.459067702293396,0.3237239122390747,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.8268312811851501,0.4173848628997803,0.3991348147392273,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.7213712334632874,0.2722989320755005,1.2458590269088743,286.3456115722656,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.11920166015625,286.3455810546875,1.0,0.6422415375709534,1.0,1.0,0.0,1.0,-3.3253140449523926,3.325305223464966,8.893378435459454e-06,2.5695550441741943,0.8979558348655701,0.8979558348655701,0.0,191.6527709960937,172.0,24871.037109375,-0.0,3275.759033203125,1.0,283.1499938964844,285.5116577148437,291.3116455078125,292.9493408203125,293.1499938964844,293.1499938964844,283.1499938964844,17249.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239164710044861,1.0,0.0,0.0,2.5178542137146,2.5178656578063965,4.230137733429729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.14892578125,0.0,503.8824768066406,1895.4371337890625,0.0,1804.3651123046875,0.6251192092895508,1.0,0.0,3.0,1.0,0.0
12325380,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8037856221199036,0.3698124587535858,0.3363604247570038,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8757154941558838,0.4846266806125641,0.4620000422000885,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8599323630332947,0.4586099982261657,0.323161244392395,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8345720767974854,0.4170398414134979,0.3984774351119995,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.344970703125,0.7279932498931885,0.2720559239387512,1.2431581020355225,286.3449401855469,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1202392578125,286.3448791503906,1.0,0.6367098689079285,1.0,1.0,0.0,1.0,-3.3181846141815186,3.318175792694092,8.855354280967731e-06,2.564072608947754,0.907460391521454,0.907460391521454,0.0,183.16891479492188,160.0,25014.466796875,-0.0,3211.64599609375,1.0,283.1499938964844,285.4991149902344,291.3580627441406,293.0053100585937,293.1499938964844,293.1499938964844,283.1499938964844,17246.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254949808120728,1.0,0.0,0.0,2.5459299087524414,2.5459415912628174,4.325001441429777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.71630859375,0.0,518.892822265625,1895.4371337890625,0.0,1817.4678955078125,0.6343971490859985,1.0,0.0,3.0,1.0,0.0
12325440,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8037856221199036,0.3698124587535858,0.3363604247570038,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8757154941558838,0.4846266806125641,0.4620000422000885,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8599323630332947,0.4586099982261657,0.323161244392395,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8345720767974854,0.4170398414134979,0.3984774351119995,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.344970703125,0.7279932498931885,0.2720559239387512,1.2431581020355225,286.3449401855469,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1202392578125,286.3448791503906,1.0,0.6367098689079285,1.0,1.0,0.0,1.0,-3.3181846141815186,3.318175792694092,8.855354280967731e-06,2.564072608947754,0.907460391521454,0.907460391521454,0.0,183.16891479492188,160.0,25014.466796875,-0.0,3211.64599609375,1.0,283.1499938964844,285.4991149902344,291.3580627441406,293.0053100585937,293.1499938964844,293.1499938964844,283.1499938964844,17246.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254949808120728,1.0,0.0,0.0,2.5459299087524414,2.5459415912628174,4.325001441429777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.71630859375,0.0,518.892822265625,1895.4371337890625,0.0,1817.4678955078125,0.6343971490859985,1.0,0.0,3.0,1.0,0.0
12325500,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8086276650428772,0.3694126009941101,0.3358350992202759,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.8811421394348145,0.4842734634876251,0.4614918529987335,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.8651809692382812,0.4583706855773926,0.3228658139705658,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.839403510093689,0.4168636500835418,0.3981328308582306,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7320846319198608,0.2719468772411346,1.241787075996399,286.3346252441406,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.120849609375,286.33404541015625,1.0,0.6335766315460205,1.0,1.0,0.0,1.0,-3.314523696899414,3.314514875411988,8.835861081024632e-06,2.561257839202881,0.9121657609939576,0.9121657609939576,0.0,178.27015686035156,160.0,25144.80078125,-0.0,3175.75927734375,1.0,283.1499938964844,285.4798889160156,291.38238525390625,293.0372009277344,293.1499938964844,293.1499938964844,283.1499938964844,17548.578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264410853385925,1.0,0.0,0.0,2.581961154937744,2.581973075866699,4.448286858860229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.71533203125,0.0,540.234375,1895.4371337890625,0.0,1825.339111328125,0.6403613090515137,1.0,0.0,3.0,1.0,0.0
12325560,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8137925267219543,0.3689964115619659,0.3352820575237274,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.8871755599975586,0.4839017391204834,0.4609536826610565,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8710351586341858,0.4581105709075928,0.322546124458313,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8447892069816589,0.4166724979877472,0.3977622985839844,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.7366200089454651,0.2718351781368255,1.2403563261032104,286.3280944824219,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12139892578125,286.32763671875,1.0,0.6302704215049744,1.0,1.0,0.0,1.0,-3.3106613159179688,3.310652494430542,8.815311957732774e-06,2.558285713195801,0.9169476628303528,0.9169476628303528,0.0,173.11260986328125,148.0,25238.326171875,-0.0,3138.0419921875,1.0,283.1499938964844,285.46630859375,291.40625,293.0671691894531,293.1499938964844,293.1499938964844,283.1499938964844,17694.6953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274971604347229,1.0,0.0,0.0,2.6063783168792725,2.606390476226806,4.532817570179759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.63671875,0.0,554.7054443359375,1895.4371337890625,0.0,1834.1414794921875,0.6490188241004944,1.0,0.0,3.0,1.0,0.0
12325620,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30303955078125,0.8251404762268066,0.3681025505065918,0.3341108560562134,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3029479980469,0.9009890556335448,0.4830890297889709,0.4598016440868377,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3029479980469,0.8845356106758118,0.4575143754482269,0.3218464255332947,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.302978515625,0.8572839498519897,0.4162315130233764,0.3969549834728241,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031921386719,0.7471010088920593,0.2715888619422912,1.2373363971710205,286.3029479980469,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1221618652344,286.3022155761719,1.0,0.623280942440033,1.0,1.0,0.0,1.0,-3.302424192428589,3.302415370941162,8.771552529651672e-06,2.551940679550171,0.9263697862625122,0.9263697862625122,0.0,162.28494262695312,136.0,25487.767578125,-0.0,3058.858154296875,1.0,283.1499938964844,285.4239196777344,291.4541931152344,293.13092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18364.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301598787307739,1.0,0.0,0.0,2.6819887161254883,2.68200159072876,4.799624662155111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.6201171875,0.0,602.3513793945312,1895.4371337890625,0.0,1856.4080810546875,0.6673079133033752,1.0,0.0,3.0,1.0,0.0
12325680,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30303955078125,0.8251404762268066,0.3681025505065918,0.3341108560562134,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3029479980469,0.9009890556335448,0.4830890297889709,0.4598016440868377,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3029479980469,0.8845356106758118,0.4575143754482269,0.3218464255332947,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.302978515625,0.8572839498519897,0.4162315130233764,0.3969549834728241,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031921386719,0.7471010088920593,0.2715888619422912,1.2373363971710205,286.3029479980469,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1221618652344,286.3022155761719,1.0,0.623280942440033,1.0,1.0,0.0,1.0,-3.302424192428589,3.302415370941162,8.771552529651672e-06,2.551940679550171,0.9263697862625122,0.9263697862625122,0.0,162.28494262695312,136.0,25487.767578125,-0.0,3058.858154296875,1.0,283.1499938964844,285.4239196777344,291.4541931152344,293.13092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18364.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301598787307739,1.0,0.0,0.0,2.6819887161254883,2.68200159072876,4.799624662155111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.6201171875,0.0,602.3513793945312,1895.4371337890625,0.0,1856.4080810546875,0.6673079133033752,1.0,0.0,3.0,1.0,0.0
12325740,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759704589844,0.8382920026779175,0.3671445548534393,0.332861453294754,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27587890625,0.9182053208351136,0.482196182012558,0.4585539698600769,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27587890625,0.9004858732223511,0.4568321704864502,0.3210712969303131,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759094238281,0.8723065853118896,0.4157206416130066,0.3960627913475036,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.7597360014915466,0.2713103592395782,1.2340965270996094,286.27587890625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1225280761719,286.2752685546875,1.0,0.6159276366233826,1.0,1.0,0.0,1.0,-3.29352068901062,3.2935118675231934,8.724343388166744e-06,2.545069694519043,0.9357362985610962,0.9357362985610962,0.0,151.05055236816406,124.0,25787.25390625,-0.0,2976.33837890625,1.0,283.1499938964844,285.3793640136719,291.5002136230469,293.1944580078125,293.1499938964844,293.1499938964844,283.1499938964844,19185.1015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733346164226532,1.0,0.0,0.0,2.7672228813171387,2.7672364711761475,5.109537823955179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.18017578125,0.0,659.5531005859375,1895.4371337890625,0.0,1883.189453125,0.6879189014434814,1.0,0.0,3.0,1.0,0.0
12325800,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759704589844,0.8382920026779175,0.3671445548534393,0.332861453294754,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27587890625,0.9182053208351136,0.482196182012558,0.4585539698600769,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27587890625,0.9004858732223511,0.4568321704864502,0.3210712969303131,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759094238281,0.8723065853118896,0.4157206416130066,0.3960627913475036,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.7597360014915466,0.2713103592395782,1.2340965270996094,286.27587890625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1225280761719,286.2752685546875,1.0,0.6159276366233826,1.0,1.0,0.0,1.0,-3.29352068901062,3.2935118675231934,8.724343388166744e-06,2.545069694519043,0.9357362985610962,0.9357362985610962,0.0,151.05055236816406,124.0,25787.25390625,-0.0,2976.33837890625,1.0,283.1499938964844,285.3793640136719,291.5002136230469,293.1944580078125,293.1499938964844,293.1499938964844,283.1499938964844,19185.1015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733346164226532,1.0,0.0,0.0,2.7672228813171387,2.7672364711761475,5.109537823955179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.18017578125,0.0,659.5531005859375,1895.4371337890625,0.0,1883.189453125,0.6879189014434814,1.0,0.0,3.0,1.0,0.0
