time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325860,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508544921875,0.8541827201843262,0.3661776781082153,0.3315846025943756,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.250732421875,0.9397476315498352,0.4812733232975006,0.4572581052780151,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507629394531,0.920583188533783,0.4561182558536529,0.3202589750289917,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25079345703125,0.8903930187225342,0.4151829779148102,0.3951267004013061,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.7751057147979736,0.2710265815258026,1.2307579517364502,286.250732421875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1228332519531,286.25006103515625,1.0,0.6083301901817322,1.0,1.0,0.0,1.0,-3.2843096256256104,3.2843010425567627,8.675602657604031e-06,2.5379478931427,0.9451221823692322,0.9451221823692322,0.0,139.5593719482422,112.0,26130.84375,-0.0,2892.161865234375,1.0,283.1499938964844,285.3371887207031,291.5456848144531,293.2608947753906,293.1499938964844,293.1499938964844,283.1499938964844,20107.166015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372528314590454,1.0,0.0,0.0,2.8583874702453613,2.8584017753601074,5.451745437312638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.4140625,0.0,724.7841796875,1895.4371337890625,0.0,1916.2239990234373,0.7099523544311523,1.0,0.0,3.0,1.0,0.0
12325920,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508544921875,0.8541827201843262,0.3661776781082153,0.3315846025943756,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.250732421875,0.9397476315498352,0.4812733232975006,0.4572581052780151,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507629394531,0.920583188533783,0.4561182558536529,0.3202589750289917,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25079345703125,0.8903930187225342,0.4151829779148102,0.3951267004013061,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.7751057147979736,0.2710265815258026,1.2307579517364502,286.250732421875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1228332519531,286.25006103515625,1.0,0.6083301901817322,1.0,1.0,0.0,1.0,-3.2843096256256104,3.2843010425567627,8.675602657604031e-06,2.5379478931427,0.9451221823692322,0.9451221823692322,0.0,139.5593719482422,112.0,26130.84375,-0.0,2892.161865234375,1.0,283.1499938964844,285.3371887207031,291.5456848144531,293.2608947753906,293.1499938964844,293.1499938964844,283.1499938964844,20107.166015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372528314590454,1.0,0.0,0.0,2.8583874702453613,2.8584017753601074,5.451745437312638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.4140625,0.0,724.7841796875,1895.4371337890625,0.0,1916.2239990234373,0.7099523544311523,1.0,0.0,3.0,1.0,0.0
12325980,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.8738890886306763,0.3652007281780243,0.3302952349185943,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.9638891220092772,0.4803230464458465,0.4559320211410522,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.9457876086235046,0.4553732275962829,0.3194221556186676,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.9126138687133788,0.4146212339401245,0.3941633105278015,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247314453125,0.7938401699066162,0.2707403302192688,1.2273842096328735,286.2244873046875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1230773925781,286.2237548828125,1.0,0.6005609631538391,1.0,1.0,0.0,1.0,-3.274942874908448,3.2749340534210205,8.626156159152742e-06,2.5306975841522217,0.9544803500175476,0.9544803500175476,0.0,127.91943359375,100.0,26467.87109375,-0.0,2807.2880859375,1.0,283.1499938964844,285.29449462890625,291.5883483886719,293.3250732421875,293.1499938964844,293.1499938964844,283.1499938964844,21099.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417123913764954,1.0,0.0,0.0,2.9528887271881104,2.952904224395752,5.818184831696271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.603515625,0.0,796.9014892578125,1895.4371337890625,0.0,1954.1917724609373,0.7327829003334045,1.0,0.0,3.0,1.0,0.0
12326040,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.8738890886306763,0.3652007281780243,0.3302952349185943,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.9638891220092772,0.4803230464458465,0.4559320211410522,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.9457876086235046,0.4553732275962829,0.3194221556186676,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.9126138687133788,0.4146212339401245,0.3941633105278015,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247314453125,0.7938401699066162,0.2707403302192688,1.2273842096328735,286.2244873046875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1230773925781,286.2237548828125,1.0,0.6005609631538391,1.0,1.0,0.0,1.0,-3.274942874908448,3.2749340534210205,8.626156159152742e-06,2.5306975841522217,0.9544803500175476,0.9544803500175476,0.0,127.91943359375,100.0,26467.87109375,-0.0,2807.2880859375,1.0,283.1499938964844,285.29449462890625,291.5883483886719,293.3250732421875,293.1499938964844,293.1499938964844,283.1499938964844,21099.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417123913764954,1.0,0.0,0.0,2.9528887271881104,2.952904224395752,5.818184831696271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.603515625,0.0,796.9014892578125,1895.4371337890625,0.0,1954.1917724609373,0.7327829003334045,1.0,0.0,3.0,1.0,0.0
12326100,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.8855516314506531,0.3647078275680542,0.329647958278656,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.9763138294219972,0.4798371195793152,0.4552598297595978,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.959501326084137,0.4549880921840668,0.3189960122108459,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.208740234375,0.9266746044158936,0.4143309295177459,0.3936734199523926,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.8046829700469971,0.2705960869789123,1.2256920337677002,286.20867919921875,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1231994628906,286.20770263671875,1.0,0.5966249108314514,1.0,1.0,0.0,1.0,-3.2702198028564453,3.2702112197875977,8.601270565122832e-06,2.527039051055908,0.9591161608695984,0.9591161608695984,0.0,122.0644760131836,100.0,26653.8203125,-0.0,2764.751708984375,1.0,283.1499938964844,285.2698669433594,291.6085205078125,293.35675048828125,293.1499938964844,293.1499938964844,283.1499938964844,21732.513671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440338730812073,1.0,0.0,0.0,3.008898973464966,3.0089149475097656,6.040996254341735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.21337890625,0.0,842.0324096679688,1895.4371337890625,0.0,1974.062255859375,0.7435490489006042,1.0,0.0,3.0,1.0,0.0
12326160,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.8986162543296814,0.3642142713069916,0.3289941549301147,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19793701171875,0.988599956035614,0.4793460667133331,0.4545773863792419,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19793701171875,0.9734600782394408,0.4545968174934387,0.3185611367225647,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979675292969,0.942349910736084,0.4140360355377197,0.3931744992733001,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.816217839717865,0.2704520523548126,1.223986029624939,286.19793701171875,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1233215332031,286.1971740722656,1.0,0.5926570296287537,1.0,1.0,0.0,1.0,-3.2654383182525635,3.265429735183716,8.576106665714178e-06,2.523332118988037,0.9638136625289916,0.9638136625289916,0.0,116.1989974975586,103.0,26792.87109375,-0.0,2722.1572265625,1.0,283.1499938964844,285.2524108886719,291.6272277832031,293.3848571777344,293.1499938964844,293.1499938964844,283.1499938964844,22140.12890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463026642799377,1.0,0.0,0.0,3.048936605453491,3.04895281791687,6.202833446877776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.2294921875,0.0,875.0037841796875,1895.4371337890625,0.0,1993.5506591796875,0.7559788823127747,1.0,0.0,3.0,1.0,0.0
12326220,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17266845703125,0.911231279373169,0.3632007539272308,0.3279145061969757,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.998688578605652,0.4783372282981872,0.4533533453941345,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.172607421875,0.9853001832962036,0.4537788033485412,0.3178602159023285,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726379394531,0.9566085934638976,0.4134191572666168,0.3924110531806946,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728210449219,0.8267141580581665,0.2701511681079864,1.2217470407485962,286.1725769042969,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1234436035156,286.171875,1.0,0.5890284180641174,1.0,1.0,0.0,1.0,-3.258213996887207,3.25820541381836,8.538051588402595e-06,2.517690420150757,0.9731458425521852,0.9731458425521852,0.0,110.93292999267578,121.0,27115.4921875,-0.0,2678.02978515625,1.0,283.1499938964844,285.2123413085937,291.66290283203125,293.4407958984375,293.1499938964844,293.1499938964844,283.1499938964844,23212.671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507870197296143,1.0,0.0,0.0,3.1454007625579834,3.1454179286956787,6.601540576411935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.94775390625,0.0,958.4506225585938,1895.4371337890625,0.0,2032.2640380859373,0.7792684435844421,1.0,0.0,3.0,1.0,0.0
12326280,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17266845703125,0.911231279373169,0.3632007539272308,0.3279145061969757,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.998688578605652,0.4783372282981872,0.4533533453941345,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.172607421875,0.9853001832962036,0.4537788033485412,0.3178602159023285,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726379394531,0.9566085934638976,0.4134191572666168,0.3924110531806946,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728210449219,0.8267141580581665,0.2701511681079864,1.2217470407485962,286.1725769042969,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1234436035156,286.171875,1.0,0.5890284180641174,1.0,1.0,0.0,1.0,-3.258213996887207,3.25820541381836,8.538051588402595e-06,2.517690420150757,0.9731458425521852,0.9731458425521852,0.0,110.93292999267578,121.0,27115.4921875,-0.0,2678.02978515625,1.0,283.1499938964844,285.2123413085937,291.66290283203125,293.4407958984375,293.1499938964844,293.1499938964844,283.1499938964844,23212.671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507870197296143,1.0,0.0,0.0,3.1454007625579834,3.1454179286956787,6.601540576411935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.94775390625,0.0,958.4506225585938,1895.4371337890625,0.0,2032.2640380859373,0.7792684435844421,1.0,0.0,3.0,1.0,0.0
12326340,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.8963748812675476,0.362108439207077,0.3271543681621551,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.9870091080665588,0.4772601127624511,0.4526604413986206,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.971820592880249,0.4528802335262298,0.3174045085906982,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.9406740665435792,0.4127345383167267,0.3919910788536072,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.8151949644088745,0.2697938978672027,1.221198320388794,286.1494140625,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.123046875,286.1488342285156,1.0,0.5918551087379456,1.0,1.0,0.0,1.0,-3.254745960235596,3.254737377166748,8.51965342008043e-06,2.51491928100586,0.9825146198272704,0.9825146198272704,0.0,115.92925262451172,139.0,27442.8203125,-0.0,2698.715087890625,1.0,283.1499938964844,285.1751403808594,291.6963806152344,293.494384765625,293.1499938964844,293.1499938964844,283.1499938964844,24305.400390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755169153213501,1.0,0.0,0.0,3.241496086120605,3.241514205932617,7.011070124463004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.40283203125,0.0,1046.699462890625,1895.4371337890625,0.0,2070.33642578125,0.8024622201919556,1.0,0.0,3.0,1.0,0.0
12326400,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.8963748812675476,0.362108439207077,0.3271543681621551,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.9870091080665588,0.4772601127624511,0.4526604413986206,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.971820592880249,0.4528802335262298,0.3174045085906982,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.9406740665435792,0.4127345383167267,0.3919910788536072,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.8151949644088745,0.2697938978672027,1.221198320388794,286.1494140625,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.123046875,286.1488342285156,1.0,0.5918551087379456,1.0,1.0,0.0,1.0,-3.254745960235596,3.254737377166748,8.51965342008043e-06,2.51491928100586,0.9825146198272704,0.9825146198272704,0.0,115.92925262451172,139.0,27442.8203125,-0.0,2698.715087890625,1.0,283.1499938964844,285.1751403808594,291.6963806152344,293.494384765625,293.1499938964844,293.1499938964844,283.1499938964844,24305.400390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755169153213501,1.0,0.0,0.0,3.241496086120605,3.241514205932617,7.011070124463004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.40283203125,0.0,1046.699462890625,1895.4371337890625,0.0,2070.33642578125,0.8024622201919556,1.0,0.0,3.0,1.0,0.0
12326460,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.8706337213516235,0.3609122335910797,0.3265222609043121,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.9611767530441284,0.4760920703411102,0.4520207047462463,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.9432793855667114,0.4518791735172272,0.3170497715473175,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.9106347560882568,0.4119579195976257,0.3917188644409179,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296691894531,0.792614221572876,0.2693464756011963,1.2213691473007202,286.1295166015625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1218566894531,286.1291198730469,1.0,0.597938597202301,1.0,1.0,0.0,1.0,-3.2526674270629883,3.25265908241272,8.508658538630698e-06,2.5132668018341064,0.9920807480812072,0.9920807480812072,0.0,126.88335418701172,157.0,27782.296875,-0.0,2755.2724609375,1.0,283.1499938964844,285.1413269042969,291.7303161621094,293.54766845703125,293.1499938964844,293.1499938964844,283.1499938964844,25408.203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589821219444275,1.0,0.0,0.0,3.336812973022461,3.336832046508789,7.429455877172586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.6552734375,0.0,1139.39892578125,1895.4371337890625,0.0,2103.650634765625,0.8254601955413818,1.0,0.0,3.0,1.0,0.0
12326520,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.8706337213516235,0.3609122335910797,0.3265222609043121,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.9611767530441284,0.4760920703411102,0.4520207047462463,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.9432793855667114,0.4518791735172272,0.3170497715473175,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.9106347560882568,0.4119579195976257,0.3917188644409179,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296691894531,0.792614221572876,0.2693464756011963,1.2213691473007202,286.1295166015625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1218566894531,286.1291198730469,1.0,0.597938597202301,1.0,1.0,0.0,1.0,-3.2526674270629883,3.25265908241272,8.508658538630698e-06,2.5132668018341064,0.9920807480812072,0.9920807480812072,0.0,126.88335418701172,157.0,27782.296875,-0.0,2755.2724609375,1.0,283.1499938964844,285.1413269042969,291.7303161621094,293.54766845703125,293.1499938964844,293.1499938964844,283.1499938964844,25408.203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589821219444275,1.0,0.0,0.0,3.336812973022461,3.336832046508789,7.429455877172586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.6552734375,0.0,1139.39892578125,1895.4371337890625,0.0,2103.650634765625,0.8254601955413818,1.0,0.0,3.0,1.0,0.0
12326580,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11529541015625,0.8447085618972778,0.3596558570861816,0.3259453177452087,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.9287869930267334,0.4748691022396087,0.4514466524124145,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.9106253385543824,0.4508135616779327,0.3167359232902527,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.882289469242096,0.4111193418502807,0.3915062248706817,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.7686468958854675,0.26883065700531,1.2218008041381836,286.1152648925781,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.12017822265625,286.1150817871094,1.0,0.6058070063591003,1.0,1.0,0.0,1.0,-3.251168966293335,3.251160383224488,8.500680451106746e-06,2.5120534896850586,1.0,1.0,0.0,141.06805419921875,175.0,28154.171875,-0.0,2830.8876953125,1.0,283.1499938964844,285.1121826171875,291.772216796875,293.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,26538.06640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619944214820862,1.0,0.0,0.0,3.4309935569763184,3.431013822555542,7.854764021431038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.8486328125,0.0,1236.34228515625,1895.4371337890625,0.0,2130.088623046875,0.8481638431549072,1.0,0.0,3.0,1.0,0.0
12326640,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11529541015625,0.8447085618972778,0.3596558570861816,0.3259453177452087,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.9287869930267334,0.4748691022396087,0.4514466524124145,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.9106253385543824,0.4508135616779327,0.3167359232902527,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.882289469242096,0.4111193418502807,0.3915062248706817,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.7686468958854675,0.26883065700531,1.2218008041381836,286.1152648925781,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.12017822265625,286.1150817871094,1.0,0.6058070063591003,1.0,1.0,0.0,1.0,-3.251168966293335,3.251160383224488,8.500680451106746e-06,2.5120534896850586,1.0,1.0,0.0,141.06805419921875,175.0,28154.171875,-0.0,2830.8876953125,1.0,283.1499938964844,285.1121826171875,291.772216796875,293.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,26538.06640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619944214820862,1.0,0.0,0.0,3.4309935569763184,3.431013822555542,7.854764021431038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.8486328125,0.0,1236.34228515625,1895.4371337890625,0.0,2130.088623046875,0.8481638431549072,1.0,0.0,3.0,1.0,0.0
12326700,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10888671875,0.8329675793647766,0.359018474817276,0.325674295425415,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.9130517840385436,0.4742484092712402,0.4511781334877014,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.8965936899185181,0.4502690434455871,0.3165909051895141,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.8692758083343506,0.4106878638267517,0.3914154469966888,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.7576608061790466,0.268557071685791,1.2220731973648071,286.1088562011719,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1192626953125,286.1086730957031,1.0,0.6101301908493042,1.0,1.0,0.0,1.0,-3.250563859939575,3.250555515289306,8.49743537401082e-06,2.5115537643432617,1.0,1.0,0.0,148.8938446044922,175.0,28362.578125,-0.0,2873.040283203125,1.0,283.1499938964844,285.0975341796875,291.797119140625,293.6446838378906,293.1499938964844,293.1499938964844,283.1499938964844,27335.7109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633930444717407,1.0,0.0,0.0,3.482484102249145,3.4825050830841064,8.092292773653753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.97607421875,0.0,1292.810302734375,1895.4371337890625,0.0,2142.39892578125,0.8579401969909668,1.0,0.0,3.0,1.0,0.0
12326760,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.8220116496086121,0.358385294675827,0.3254117369651794,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.8993412852287292,0.4736307859420776,0.450918436050415,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.8837131857872009,0.4497266709804535,0.3164512515068054,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.85725998878479,0.4102567136287689,0.391331672668457,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.7475790977478027,0.2682801485061645,1.22236967086792,286.10870361328125,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.11834716796875,286.10888671875,1.0,0.6146177649497986,1.0,1.0,0.0,1.0,-3.250023365020752,3.2500150203704834,8.49451680551283e-06,2.511099338531494,1.0,1.0,0.0,157.0487823486328,193.0,28553.724609375,-0.0,2917.138916015625,1.0,283.1499938964844,285.0912170410156,291.8238220214844,293.6811218261719,293.1499938964844,293.1499938964844,283.1499938964844,27863.5390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647318243980408,1.0,0.0,0.0,3.5159454345703125,3.5159666538238525,8.248548510891851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.94873046875,0.0,1330.435302734375,1895.4371337890625,0.0,2154.202392578125,0.8689268231391907,1.0,0.0,3.0,1.0,0.0
12326820,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.8011795282363892,0.3571369051933288,0.3249280452728271,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087341308594,0.8756431341171265,0.4724116623401642,0.4504399597644806,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087341308594,0.8608742356300354,0.4486545622348785,0.3162001669406891,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.8363104462623596,0.4094034135341644,0.3911976814270019,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086120605469,0.7299729585647583,0.2677271068096161,1.2230771780014038,286.1087341308594,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1167297363281,286.10906982421875,1.0,0.6239101886749268,1.0,1.0,0.0,1.0,-3.249253511428833,3.2492451667785645,8.490281288686674e-06,2.510420799255371,1.0,1.0,0.0,174.0110626220703,196.0,29025.494140625,-0.0,3009.57470703125,1.0,283.1499938964844,285.0800170898437,291.88531494140625,293.7677307128906,293.1499938964844,293.1499938964844,283.1499938964844,29119.73828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677796483039856,1.0,0.0,0.0,3.594327926635742,3.5943503379821777,8.620425546723709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.28955078125,0.0,1421.4141845703125,1895.4371337890625,0.0,2181.147216796875,0.8881248235702515,1.0,0.0,3.0,1.0,0.0
12326880,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.8011795282363892,0.3571369051933288,0.3249280452728271,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087341308594,0.8756431341171265,0.4724116623401642,0.4504399597644806,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087341308594,0.8608742356300354,0.4486545622348785,0.3162001669406891,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.8363104462623596,0.4094034135341644,0.3911976814270019,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086120605469,0.7299729585647583,0.2677271068096161,1.2230771780014038,286.1087341308594,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1167297363281,286.10906982421875,1.0,0.6239101886749268,1.0,1.0,0.0,1.0,-3.249253511428833,3.2492451667785645,8.490281288686674e-06,2.510420799255371,1.0,1.0,0.0,174.0110626220703,196.0,29025.494140625,-0.0,3009.57470703125,1.0,283.1499938964844,285.0800170898437,291.88531494140625,293.7677307128906,293.1499938964844,293.1499938964844,283.1499938964844,29119.73828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677796483039856,1.0,0.0,0.0,3.594327926635742,3.5943503379821777,8.620425546723709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.28955078125,0.0,1421.4141845703125,1895.4371337890625,0.0,2181.147216796875,0.8881248235702515,1.0,0.0,3.0,1.0,0.0
12326940,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.7886064648628235,0.3559388518333435,0.3242534101009369,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.8623836040496826,0.4712318480014801,0.4497535228729248,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.8482723236083984,0.4476195871829986,0.3157932460308075,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.8247016668319702,0.4085812270641327,0.3908475041389465,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.7199967503547668,0.2671988308429718,1.2227222919464111,286.1127014160156,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.11553955078125,286.1131286621094,1.0,0.6291248798370361,1.0,1.0,0.0,1.0,-3.2462832927703857,3.246274709701538,8.47462251840625e-06,2.5080695152282715,1.0,1.0,0.0,184.83843994140625,184.0,29505.6015625,-0.0,3063.20556640625,1.0,283.1499938964844,285.0723571777344,291.95391845703125,293.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,30326.337890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714073657989502,1.0,0.0,0.0,3.668039083480835,3.668062210083008,8.97761992746382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.255859375,0.0,1510.6695556640625,1895.4371337890625,0.0,2213.345947265625,0.9061970710754396,1.0,0.0,3.0,1.0,0.0
12327000,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.7886064648628235,0.3559388518333435,0.3242534101009369,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.8623836040496826,0.4712318480014801,0.4497535228729248,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.8482723236083984,0.4476195871829986,0.3157932460308075,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.8247016668319702,0.4085812270641327,0.3908475041389465,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.7199967503547668,0.2671988308429718,1.2227222919464111,286.1127014160156,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.11553955078125,286.1131286621094,1.0,0.6291248798370361,1.0,1.0,0.0,1.0,-3.2462832927703857,3.246274709701538,8.47462251840625e-06,2.5080695152282715,1.0,1.0,0.0,184.83843994140625,184.0,29505.6015625,-0.0,3063.20556640625,1.0,283.1499938964844,285.0723571777344,291.95391845703125,293.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,30326.337890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714073657989502,1.0,0.0,0.0,3.668039083480835,3.668062210083008,8.97761992746382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.255859375,0.0,1510.6695556640625,1895.4371337890625,0.0,2213.345947265625,0.9061970710754396,1.0,0.0,3.0,1.0,0.0
12327060,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.7870174050331116,0.354851633310318,0.3232820630073547,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.8609143495559692,0.4701346457004547,0.4487318694591522,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.8469270467758179,0.4466699659824371,0.3151398599147796,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.8235082626342773,0.4078364074230194,0.3901564478874206,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.7189731001853943,0.2667514383792877,1.2207539081573486,286.118896484375,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.11529541015625,286.119384765625,1.0,0.628137469291687,1.0,1.0,0.0,1.0,-3.2399070262908936,3.239898681640625,8.441184036200866e-06,2.5030717849731445,1.0,1.0,0.0,185.3119506835937,172.0,29985.798828125,-0.0,3052.10009765625,1.0,283.1499938964844,285.0668334960937,292.0267639160156,293.9650573730469,293.1499938964844,293.1499938964844,283.1499938964844,31499.568359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753298878669739,1.0,0.0,0.0,3.73831844329834,3.738342523574829,9.324935490440112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.6494140625,0.0,1599.177001953125,1895.4371337890625,0.0,2248.31298828125,0.9234408140182496,1.0,0.0,3.0,1.0,0.0
12327120,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.7870174050331116,0.354851633310318,0.3232820630073547,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.8609143495559692,0.4701346457004547,0.4487318694591522,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.8469270467758179,0.4466699659824371,0.3151398599147796,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.8235082626342773,0.4078364074230194,0.3901564478874206,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.7189731001853943,0.2667514383792877,1.2207539081573486,286.118896484375,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.11529541015625,286.119384765625,1.0,0.628137469291687,1.0,1.0,0.0,1.0,-3.2399070262908936,3.239898681640625,8.441184036200866e-06,2.5030717849731445,1.0,1.0,0.0,185.3119506835937,172.0,29985.798828125,-0.0,3052.10009765625,1.0,283.1499938964844,285.0668334960937,292.0267639160156,293.9650573730469,293.1499938964844,293.1499938964844,283.1499938964844,31499.568359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753298878669739,1.0,0.0,0.0,3.73831844329834,3.738342523574829,9.324935490440112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.6494140625,0.0,1599.177001953125,1895.4371337890625,0.0,2248.31298828125,0.9234408140182496,1.0,0.0,3.0,1.0,0.0
12327180,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.7914279103279114,0.3539060950279236,0.3222187161445617,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12744140625,0.8657898306846619,0.4691488146781921,0.4475832283496856,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.8516303896903992,0.4458343684673309,0.314395010471344,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.827995240688324,0.4072001278400421,0.389335423707962,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.7229407429695129,0.2664254307746887,1.2182189226150513,286.12744140625,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.11627197265625,286.12799072265625,1.0,0.6240919232368469,1.0,1.0,0.0,1.0,-3.232316255569458,3.232307910919189,8.401340892305598e-06,2.4970734119415283,1.0,1.0,0.0,179.9537353515625,160.0,30476.408203125,-0.0,3006.262939453125,1.0,283.1499938964844,285.0634155273437,292.1032409667969,294.0704040527344,293.1499938964844,293.1499938964844,283.1499938964844,32650.43359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792950868606567,1.0,0.0,0.0,3.805997133255005,3.8060221672058105,9.665631068855871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.80908203125,0.0,1687.6141357421875,1895.4371337890625,0.0,2283.813720703125,0.9400554299354552,1.0,0.0,3.0,1.0,0.0
12327240,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.7914279103279114,0.3539060950279236,0.3222187161445617,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12744140625,0.8657898306846619,0.4691488146781921,0.4475832283496856,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.8516303896903992,0.4458343684673309,0.314395010471344,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273803710937,0.827995240688324,0.4072001278400421,0.389335423707962,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.7229407429695129,0.2664254307746887,1.2182189226150513,286.12744140625,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.11627197265625,286.12799072265625,1.0,0.6240919232368469,1.0,1.0,0.0,1.0,-3.232316255569458,3.232307910919189,8.401340892305598e-06,2.4970734119415283,1.0,1.0,0.0,179.9537353515625,160.0,30476.408203125,-0.0,3006.262939453125,1.0,283.1499938964844,285.0634155273437,292.1032409667969,294.0704040527344,293.1499938964844,293.1499938964844,283.1499938964844,32650.43359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792950868606567,1.0,0.0,0.0,3.805997133255005,3.8060221672058105,9.665631068855871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.80908203125,0.0,1687.6141357421875,1895.4371337890625,0.0,2283.813720703125,0.9400554299354552,1.0,0.0,3.0,1.0,0.0
12327300,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.7951219081878662,0.3534800410270691,0.3216856718063354,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.8698286414146423,0.4686950445175171,0.4469988644123077,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.8555154800415039,0.4454555809497833,0.3140154778957367,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.8316410779953003,0.4069203436374664,0.3889138996601105,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13055419921875,0.7261236310005188,0.2663066685199737,1.2169227600097656,286.1307067871094,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1171875,286.1311340332031,1.0,0.6213856935501099,1.0,1.0,0.0,1.0,-3.2284507751464844,3.228442430496216,8.381067345908377e-06,2.494011402130127,1.0,1.0,0.0,176.01296997070312,160.0,30746.306640625,-0.0,2976.321044921875,1.0,283.1499938964844,285.06005859375,292.14312744140625,294.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,33355.98046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812934517860413,1.0,0.0,0.0,3.846899509429932,3.846925020217896,9.874496527118026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.11474609375,0.0,1742.610595703125,1895.4371337890625,0.0,2301.76123046875,0.9472867846488952,1.0,0.0,3.0,1.0,0.0
12327360,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7996019721031189,0.3530833125114441,0.3211552798748016,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.8747404217720032,0.4682667553424835,0.4464138150215149,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.8602451682090759,0.445101797580719,0.3136349320411682,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.8360455632209778,0.406665176153183,0.3884914517402649,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381530761719,0.729935348033905,0.2662158012390136,1.2156429290771484,286.1383972167969,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1182861328125,286.1390686035156,1.0,0.6183818578720093,1.0,1.0,0.0,1.0,-3.224604606628418,3.2245962619781494,8.360907486348879e-06,2.490959405899048,1.0,1.0,0.0,171.524658203125,148.0,30982.427734375,-0.0,2943.4765625,1.0,283.1499938964844,285.0621032714844,292.1835327148437,294.18048095703125,293.1499938964844,293.1499938964844,283.04998779296875,33786.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832659482955933,1.0,0.0,0.0,3.87164044380188,3.871666193008423,1.0001919008573168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.453125,0.0,1776.44970703125,1895.4371337890625,0.0,2319.512451171875,0.9551764130592346,1.0,0.0,3.0,1.0,0.0
12327420,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09527587890625,0.8101131319999695,0.3520704209804535,0.3199595212936401,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953369140625,0.8865242600440979,0.4672075808048248,0.4451101720333099,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953063964844,0.8716297745704651,0.4441660046577453,0.3127625286579132,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953063964844,0.8466149568557739,0.4059808850288391,0.3875300586223602,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.7389907836914062,0.2659384310245514,1.212779521942139,286.0953369140625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1195678710937,286.0957336425781,1.0,0.611709475517273,1.0,1.0,0.0,1.0,-3.2159533500671387,3.21594500541687,8.315753802889958e-06,2.48413610458374,1.0,1.0,0.0,161.61546325683594,136.0,31913.35546875,-0.0,2870.895751953125,1.0,283.05206298828125,284.9951477050781,292.28826904296875,294.3504943847656,293.1499938964844,293.1499938964844,282.75,34735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928498387336731,1.0,0.0,0.0,3.925635814666748,3.925662279129028,1.0282844868925167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.0263671875,0.0,1851.81640625,1895.4371337890625,0.0,2406.240966796875,0.966353476047516,1.0,0.0,3.0,1.0,0.0
12327480,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09527587890625,0.8101131319999695,0.3520704209804535,0.3199595212936401,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953369140625,0.8865242600440979,0.4672075808048248,0.4451101720333099,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953063964844,0.8716297745704651,0.4441660046577453,0.3127625286579132,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953063964844,0.8466149568557739,0.4059808850288391,0.3875300586223602,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.7389907836914062,0.2659384310245514,1.212779521942139,286.0953369140625,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1195678710937,286.0957336425781,1.0,0.611709475517273,1.0,1.0,0.0,1.0,-3.2159533500671387,3.21594500541687,8.315753802889958e-06,2.48413610458374,1.0,1.0,0.0,161.61546325683594,136.0,31913.35546875,-0.0,2870.895751953125,1.0,283.05206298828125,284.9951477050781,292.28826904296875,294.3504943847656,293.1499938964844,293.1499938964844,282.75,34735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928498387336731,1.0,0.0,0.0,3.925635814666748,3.925662279129028,1.0282844868925167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.0263671875,0.0,1851.81640625,1895.4371337890625,0.0,2406.240966796875,0.966353476047516,1.0,0.0,3.0,1.0,0.0
12327540,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.8209096789360046,0.350295215845108,0.3182156682014465,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.899631917476654,0.4654204547405243,0.4432606399059295,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378967285156,0.8843607306480408,0.4424452185630798,0.3114519417285919,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378967285156,0.8585463762283325,0.4046503603458404,0.3860854506492615,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7491390109062195,0.265209287405014,1.2083555459976196,285.9378662109375,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.11676025390625,285.9376525878906,1.0,0.6042277216911316,1.0,1.0,0.0,1.0,-3.203007221221924,3.202998876571656,8.248673111665994e-06,2.474030017852783,1.0,1.0,0.0,151.3712921142578,124.0,33657.88671875,-0.0,2788.043212890625,1.0,282.7560119628906,284.7917175292969,292.4185791015625,294.610107421875,293.1499938964844,293.1499938964844,282.45001220703125,35244.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813930869102478,1.0,0.0,0.0,3.9543111324310303,3.9543380737304688,1.0433618626848329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.814453125,0.0,1892.6943359375,1895.4371337890625,0.0,2599.438232421875,0.9731758236885072,1.0,0.0,3.0,1.0,0.0
12327600,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.8209096789360046,0.350295215845108,0.3182156682014465,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.899631917476654,0.4654204547405243,0.4432606399059295,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378967285156,0.8843607306480408,0.4424452185630798,0.3114519417285919,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378967285156,0.8585463762283325,0.4046503603458404,0.3860854506492615,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7491390109062195,0.265209287405014,1.2083555459976196,285.9378662109375,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.11676025390625,285.9376525878906,1.0,0.6042277216911316,1.0,1.0,0.0,1.0,-3.203007221221924,3.202998876571656,8.248673111665994e-06,2.474030017852783,1.0,1.0,0.0,151.3712921142578,124.0,33657.88671875,-0.0,2788.043212890625,1.0,282.7560119628906,284.7917175292969,292.4185791015625,294.610107421875,293.1499938964844,293.1499938964844,282.45001220703125,35244.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813930869102478,1.0,0.0,0.0,3.9543111324310303,3.9543380737304688,1.0433618626848329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.814453125,0.0,1892.6943359375,1895.4371337890625,0.0,2599.438232421875,0.9731758236885072,1.0,0.0,3.0,1.0,0.0
12327660,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.8309515714645386,0.3481639325618744,0.3161105215549469,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.9127909541130066,0.4632405340671539,0.4410174787044525,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.8967247605323792,0.4403108954429626,0.3098278641700744,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.8703189492225647,0.4029327929019928,0.3842619657516479,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.7591145634651184,0.2641435861587524,1.2024736404418943,285.7738952636719,284.95001220703125,294.4154052734375,289.41265869140625,294.4139099121094,297.1104736328125,285.77301025390625,1.0,0.5967573523521423,1.0,1.0,0.0,1.0,-3.186565637588501,3.1865575313568115,8.163861821230967e-06,2.461191177368164,1.0,1.0,0.0,142.0646209716797,124.0,35407.3359375,-0.0,2703.88720703125,1.0,282.4588317871094,284.5928649902344,292.5101623535156,294.8206481933594,293.1499938964844,293.1499938964844,282.45001220703125,35526.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834308385848999,1.0,0.0,0.0,3.970100164413452,3.9701273441314697,1.0517105692997577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.33349609375,0.0,1915.45703125,1895.4371337890625,0.0,2788.587646484375,0.976931631565094,1.0,0.0,3.0,1.0,0.0
