time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327720,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.8320884108543396,0.3479430377483368,0.3158614337444305,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.9143691658973694,0.4630052745342254,0.4407483041286468,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.8981288075447083,0.4400835037231445,0.3096324801445007,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.8716679215431213,0.4027460515499115,0.3840401768684387,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.7602567672729492,0.2640235424041748,1.2017409801483154,285.7724304199219,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1097106933594,285.77203369140625,1.0,0.5959134101867676,1.0,1.0,0.0,1.0,-3.1845595836639404,3.184551477432251,8.153525413945317e-06,2.4596168994903564,1.0,1.0,0.0,141.05194091796875,112.0,35456.97265625,-0.0,2694.343994140625,1.0,282.4560241699219,284.59130859375,292.5107727050781,294.8194885253906,293.1499938964844,293.1499938964844,282.1499938964844,35549.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353172540664673,1.0,0.0,0.0,3.9713985919952393,3.971425771713257,1.0523986020416487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.7802734375,0.0,1917.3369140625,1895.4371337890625,0.0,2797.99755859375,0.97724050283432,1.0,0.0,3.0,1.0,0.0
12327780,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.8399763107299805,0.3463126122951507,0.3142693042755127,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.9254539012908936,0.4612895250320434,0.4390000104904175,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.9079372882843018,0.4384016394615173,0.3083677887916565,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203308105469,0.8809980750083923,0.4013612568378448,0.3825927078723907,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.7681679725646973,0.2631184458732605,1.1968973875045776,285.6199645996094,284.95001220703125,294.4774169921875,289.4767150878906,294.47589111328125,297.1038513183594,285.61590576171875,1.0,0.5903807282447815,1.0,1.0,0.0,1.0,-3.1714608669281006,3.171452760696411,8.086295565590262e-06,2.449381113052368,1.0,1.0,0.0,134.44786071777344,112.0,37040.98828125,-0.0,2632.351806640625,1.0,282.17645263671875,284.4107971191406,292.586669921875,295.0213623046875,293.1499938964844,293.1499938964844,282.1499938964844,35674.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503063917160034,1.0,0.0,0.0,3.978344202041626,3.978371381759644,1.0560828513916931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.1240234375,0.0,1927.4141845703125,1895.4371337890625,0.0,2938.140380859375,0.9788925647735596,1.0,0.0,3.0,1.0,0.0
12327840,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.8449951410293579,0.3453058302402496,0.3132054209709167,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021423339844,0.9325233697891236,0.460218071937561,0.4378328621387481,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021423339844,0.9145344495773317,0.4373578429222107,0.3075186908245086,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.8869287967681885,0.4004868566989898,0.3816153109073639,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.602294921875,0.7732078433036804,0.2625324428081512,1.193591833114624,285.60211181640625,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1000671386719,285.60174560546875,1.0,0.5869042873382568,1.0,1.0,0.0,1.0,-3.1626079082489014,3.162599802017212,8.04099181550555e-06,2.442453622817993,1.0,1.0,0.0,130.4718475341797,100.0,37257.4453125,-0.0,2593.3603515625,1.0,282.15582275390625,284.3936462402344,292.5920104980469,295.012451171875,293.1499938964844,293.1499938964844,281.8500061035156,35732.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547685146331787,1.0,0.0,0.0,3.981568574905396,3.981595993041992,1.0577954299151315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.1923828125,0.0,1932.1044921875,1895.4371337890625,0.0,2979.9521484375,0.9796594977378844,1.0,0.0,3.0,1.0,0.0
12327900,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.852603554725647,0.3439241349697113,0.3118427693843841,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.9429040551185608,0.4587447047233581,0.4363147616386413,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667053222656,0.924714744091034,0.4359237551689148,0.306425392627716,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.8957710266113281,0.3992778062820434,0.3803386092185974,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.7807507514953613,0.2617165744304657,1.1892088651657104,285.4664306640625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0950622558594,285.4593505859375,1.0,0.5821955800056458,1.0,1.0,0.0,1.0,-3.1510255336761475,3.151017665863037,7.98191103967838e-06,2.43338942527771,1.0,1.0,0.0,125.02684783935548,100.0,38700.828125,-0.0,2541.35205078125,1.0,281.89306640625,284.2293395996094,292.6588439941406,295.210693359375,293.1499938964844,293.1499938964844,281.8500061035156,35793.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662458062171936,1.0,0.0,0.0,3.98498272895813,3.985010147094727,1.0596103265925194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.2978515625,0.0,1937.0791015625,1895.4371337890625,0.0,3087.5927734375,0.9804715514183044,1.0,0.0,3.0,1.0,0.0
12327960,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.8607445955276489,0.342473566532135,0.3103499710559845,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.9534854888916016,0.4571926593780517,0.4346619844436645,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.9355470538139344,0.4344148337841034,0.3052290976047516,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.9051411151885986,0.3979932367801666,0.378939151763916,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.7887518405914307,0.2608368694782257,1.1843948364257812,285.4301147460937,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.089599609375,285.4296875,1.0,0.5773336291313171,1.0,1.0,0.0,1.0,-3.138335466384888,3.1383275985717773,7.917452421679627e-06,2.423467874526977,1.0,1.0,0.0,119.62606811523438,88.0,39009.77734375,-0.0,2487.811279296875,1.0,281.8557434082031,284.1951904296875,292.6719665527344,295.1996765136719,293.1499938964844,293.1499938964844,281.54998779296875,35840.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721480965614319,1.0,0.0,0.0,3.987614631652832,3.9876420497894287,1.0610103799990611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.0400390625,0.0,1940.919677734375,1895.4371337890625,0.0,3142.959716796875,0.9810975193977356,1.0,0.0,3.0,1.0,0.0
12328020,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8805468678474426,0.3395011723041534,0.3073532879352569,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.9761219024658204,0.4539850056171417,0.4313031435012817,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.959955394268036,0.4313039183616638,0.3028119504451751,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.9294596314430236,0.3953237235546112,0.3760802745819092,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.8076170682907104,0.258994460105896,1.1744579076766968,285.2560119628906,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0789794921875,285.2554626464844,1.0,0.5673043727874756,1.0,1.0,0.0,1.0,-3.112404584884644,3.112396717071533,7.786521564412396e-06,2.403182029724121,1.0,1.0,0.0,108.57223510742188,91.0,40715.453125,-0.0,2379.587646484375,1.0,281.5558776855469,283.9954833984375,292.75299072265625,295.3853759765625,293.1499938964844,293.1499938964844,281.25,35905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878404498100281,1.0,0.0,0.0,3.991206645965576,3.991234064102173,1.0629227062963764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.27734375,0.0,1946.16943359375,1895.4371337890625,0.0,3290.006103515625,0.9819518327713012,1.0,0.0,3.0,1.0,0.0
12328080,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8805468678474426,0.3395011723041534,0.3073532879352569,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.9761219024658204,0.4539850056171417,0.4313031435012817,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.959955394268036,0.4313039183616638,0.3028119504451751,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.9294596314430236,0.3953237235546112,0.3760802745819092,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.8076170682907104,0.258994460105896,1.1744579076766968,285.2560119628906,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0789794921875,285.2554626464844,1.0,0.5673043727874756,1.0,1.0,0.0,1.0,-3.112404584884644,3.112396717071533,7.786521564412396e-06,2.403182029724121,1.0,1.0,0.0,108.57223510742188,91.0,40715.453125,-0.0,2379.587646484375,1.0,281.5558776855469,283.9954833984375,292.75299072265625,295.3853759765625,293.1499938964844,293.1499938964844,281.25,35905.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878404498100281,1.0,0.0,0.0,3.991206645965576,3.991234064102173,1.0629227062963764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.27734375,0.0,1946.16943359375,1895.4371337890625,0.0,3290.006103515625,0.9819518327713012,1.0,0.0,3.0,1.0,0.0
12328140,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8878262042999268,0.336390882730484,0.3044679462909698,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9836797118186952,0.4506087899208069,0.4280285537242889,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9683820605278016,0.4280308485031128,0.3004630506038666,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9389187693595886,0.3924936354160309,0.3733127117156982,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.814389705657959,0.2570225894451141,1.1650898456573486,285.0801086425781,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.06842041015625,285.07958984375,1.0,0.561362087726593,1.0,1.0,0.0,1.0,-3.0875816345214844,3.087574005126953,7.662069947400596e-06,2.383705377578736,1.0,1.0,0.0,103.67799377441406,94.0,42395.08203125,-0.0,2307.549072265625,1.0,281.2557983398437,283.7945861816406,292.8349914550781,295.5704650878906,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022504091262816,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640593472999171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.63330078125,0.0,1949.2919921875,1895.4371337890625,0.0,3424.55224609375,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328200,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8878262042999268,0.336390882730484,0.3044679462909698,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9836797118186952,0.4506087899208069,0.4280285537242889,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9683820605278016,0.4280308485031128,0.3004630506038666,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9389187693595886,0.3924936354160309,0.3733127117156982,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.814389705657959,0.2570225894451141,1.1650898456573486,285.0801086425781,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.06842041015625,285.07958984375,1.0,0.561362087726593,1.0,1.0,0.0,1.0,-3.0875816345214844,3.087574005126953,7.662069947400596e-06,2.383705377578736,1.0,1.0,0.0,103.67799377441406,94.0,42395.08203125,-0.0,2307.549072265625,1.0,281.2557983398437,283.7945861816406,292.8349914550781,295.5704650878906,293.1499938964844,293.1499938964844,280.95001220703125,35943.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022504091262816,1.0,0.0,0.0,3.993340015411377,3.9933674335479736,1.0640593472999171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.63330078125,0.0,1949.2919921875,1895.4371337890625,0.0,3424.55224609375,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328260,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8854274153709412,0.3331147730350494,0.3015744388103485,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9819455742836,0.4470462501049042,0.4247260391712188,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9663668274879456,0.4245670139789581,0.2980925142765045,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.936809241771698,0.3894893527030945,0.3705267608165741,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8127136826515198,0.2549010217189789,1.1557536125183103,284.9023742675781,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0577087402344,284.9017944335937,1.0,0.5573490858078003,1.0,1.0,0.0,1.0,-3.062709093093872,3.062701463699341,7.538449153798865e-06,2.36422085762024,0.9988696575164796,0.9988696575164796,0.0,102.4676742553711,97.0,44034.21875,-0.0,2255.741943359375,1.0,280.955810546875,283.59246826171875,292.91650390625,295.7538146972656,293.1499938964844,293.1499938964844,280.6499938964844,35998.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156497716903688,1.0,0.0,0.0,3.993761777877808,3.993789434432984,1.0642842198649305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.28369140625,0.0,1950.295654296875,1895.4371337890625,0.0,3548.958740234375,0.98258376121521,1.0,0.0,3.0,1.0,0.0
12328320,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8854274153709412,0.3331147730350494,0.3015744388103485,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9819455742836,0.4470462501049042,0.4247260391712188,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9663668274879456,0.4245670139789581,0.2980925142765045,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.936809241771698,0.3894893527030945,0.3705267608165741,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8127136826515198,0.2549010217189789,1.1557536125183103,284.9023742675781,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0577087402344,284.9017944335937,1.0,0.5573490858078003,1.0,1.0,0.0,1.0,-3.062709093093872,3.062701463699341,7.538449153798865e-06,2.36422085762024,0.9988696575164796,0.9988696575164796,0.0,102.4676742553711,97.0,44034.21875,-0.0,2255.741943359375,1.0,280.955810546875,283.59246826171875,292.91650390625,295.7538146972656,293.1499938964844,293.1499938964844,280.6499938964844,35998.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156497716903688,1.0,0.0,0.0,3.993761777877808,3.993789434432984,1.0642842198649305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.28369140625,0.0,1950.295654296875,1895.4371337890625,0.0,3548.958740234375,0.98258376121521,1.0,0.0,3.0,1.0,0.0
12328380,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.8806251287460327,0.3307568430900574,0.2995822429656982,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9776483178138732,0.4444805979728699,0.4224365055561065,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.961500346660614,0.4220618605613708,0.2964473366737366,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.9315497875213624,0.3873187899589538,0.3685968220233917,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.8087486028671265,0.2533548772335052,1.1492739915847778,284.7366943359375,284.95001220703125,294.907958984375,289.92138671875,294.906494140625,297.0502624511719,284.73321533203125,1.0,0.5552500486373901,1.0,1.0,0.0,1.0,-3.0454747676849365,3.0454673767089844,7.453410034941044e-06,2.3507320880889893,0.9954144358634948,0.9954144358634948,0.0,102.80281066894533,97.0,45497.6875,-0.0,2226.38720703125,1.0,280.6703491210937,283.4017333984375,292.9906616210937,295.9443054199219,293.1499938964844,293.1499938964844,280.6499938964844,36097.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264607429504396,1.0,0.0,0.0,3.9913268089294434,3.99135422706604,1.0629867119860137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.36669921875,0.0,1947.9017333984373,1895.4371337890625,0.0,3648.658203125,0.9820759296417236,1.0,0.0,3.0,1.0,0.0
12328440,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8776793479919434,0.3296908736228943,0.2986180484294891,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.9748659133911132,0.4433098137378692,0.4213344156742096,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.9583748579025269,0.4209228157997131,0.2956508696079254,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.9282324314117432,0.3863263130187988,0.3676660656929016,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8062116503715515,0.2526409327983856,1.1461507081985474,284.7229309082031,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0469665527344,284.72235107421875,1.0,0.5543876886367798,1.0,1.0,0.0,1.0,-3.037158966064453,3.037151575088501,7.412528248096351e-06,2.3442142009735107,0.9943027496337892,0.9943027496337892,0.0,103.217041015625,100.0,45611.84765625,-0.0,2213.63720703125,1.0,280.6557312011719,283.3896789550781,292.995849609375,295.93231201171875,293.1499938964844,293.1499938964844,280.3500061035156,36126.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280919432640076,1.0,0.0,0.0,3.989535808563232,3.989563226699829,1.062032993104367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.21826171875,0.0,1945.781005859375,1895.4371337890625,0.0,3663.639404296875,0.9816985726356506,1.0,0.0,3.0,1.0,0.0
12328500,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.8729286789894104,0.3279460370540619,0.297155886888504,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819091796875,0.9701690077781676,0.4413970112800598,0.4196397066116333,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821228027344,0.9531556367874146,0.4190561175346374,0.2944337427616119,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58251953125,0.9228150844573976,0.3847038447856903,0.3662360906600952,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.8019909262657166,0.2514761686325073,1.1413272619247437,284.58184814453125,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.04180908203125,284.57403564453125,1.0,0.5531444549560547,1.0,1.0,0.0,1.0,-3.024383068084717,3.0243756771087646,7.349956376856426e-06,2.3342080116271973,0.9904806017875672,0.9904806017875672,0.0,103.98554229736328,100.0,46914.5703125,-0.0,2194.84814453125,1.0,280.3929748535156,283.22174072265625,293.0587463378906,296.1246643066406,293.1499938964844,293.1499938964844,280.3500061035156,36210.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362784028053284,1.0,0.0,0.0,3.985462665557861,3.985490322113037,1.0598655535432044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.16015625,0.0,1941.11572265625,1895.4371337890625,0.0,3738.551513671875,0.9808029532432556,1.0,0.0,3.0,1.0,0.0
12328560,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.8673935532569885,0.3261424303054809,0.2955865859985351,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.964402437210083,0.4394182860851288,0.4178362190723419,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.9468229413032532,0.4171229898929596,0.2931292951107025,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.9164868593215942,0.3830204606056213,0.3647108078002929,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.797014057636261,0.2502613663673401,1.136198878288269,284.542236328125,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.036376953125,284.5415954589844,1.0,0.551967203617096,1.0,1.0,0.0,1.0,-3.010761976242065,3.0107545852661133,7.283566446858458e-06,2.3235526084899902,0.9873185753822328,0.9873185753822328,0.0,105.05367279052734,103.0,47116.46484375,-0.0,2176.244140625,1.0,280.3557434082031,283.1867370605469,293.0718688964844,296.10369873046875,293.1499938964844,293.1499938964844,280.04998779296875,36280.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395447969436646,1.0,0.0,0.0,3.979692459106445,3.979719877243042,1.056798737408826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.02734375,0.0,1934.125244140625,1895.4371337890625,0.0,3768.304931640625,0.97956120967865,1.0,0.0,3.0,1.0,0.0
12328620,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608703613281,0.8562595248222351,0.3224900662899017,0.2924798429012298,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607482910156,0.9518371820449828,0.4353898465633392,0.4142285883426666,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607482910156,0.9333868026733398,0.4131879508495331,0.2905277013778686,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607788085937,0.9040960669517516,0.3795883357524872,0.3616564869880676,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36102294921875,0.7867906093597412,0.2477812618017196,1.1258896589279177,284.3607482910156,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.026123046875,284.3600769042969,1.0,0.5498086810112,1.0,1.0,0.0,1.0,-2.9834988117218018,2.9834916591644287,7.151579666242469e-06,2.3022210597991943,0.977908968925476,0.977908968925476,0.0,107.48609161376952,106.0,48537.44140625,-0.0,2140.936279296875,1.0,280.055908203125,282.9843139648437,293.143798828125,296.2666931152344,293.1499938964844,293.1499938964844,279.75,36460.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499970078468324,1.0,0.0,0.0,3.9632985591888414,3.963325738906861,1.0481098797754385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.3583984375,0.0,1914.20361328125,1895.4371337890625,0.0,3862.93505859375,0.9759617447853088,1.0,0.0,3.0,1.0,0.0
12328680,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608703613281,0.8562595248222351,0.3224900662899017,0.2924798429012298,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607482910156,0.9518371820449828,0.4353898465633392,0.4142285883426666,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607482910156,0.9333868026733398,0.4131879508495331,0.2905277013778686,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607788085937,0.9040960669517516,0.3795883357524872,0.3616564869880676,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36102294921875,0.7867906093597412,0.2477812618017196,1.1258896589279177,284.3607482910156,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.026123046875,284.3600769042969,1.0,0.5498086810112,1.0,1.0,0.0,1.0,-2.9834988117218018,2.9834916591644287,7.151579666242469e-06,2.3022210597991943,0.977908968925476,0.977908968925476,0.0,107.48609161376952,106.0,48537.44140625,-0.0,2140.936279296875,1.0,280.055908203125,282.9843139648437,293.143798828125,296.2666931152344,293.1499938964844,293.1499938964844,279.75,36460.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499970078468324,1.0,0.0,0.0,3.9632985591888414,3.963325738906861,1.0481098797754385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.3583984375,0.0,1914.20361328125,1895.4371337890625,0.0,3862.93505859375,0.9759617447853088,1.0,0.0,3.0,1.0,0.0
12328740,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1788330078125,0.8451746106147766,0.3187526166439056,0.2893061637878418,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1787109375,0.93817400932312,0.4312421977519989,0.4105186462402344,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1787414550781,0.9194361567497252,0.4091363549232483,0.2878522872924804,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.17877197265625,0.8922908306121826,0.3760466277599334,0.3585089743137359,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1789855957031,0.7763977646827698,0.2452185600996017,1.1152558326721191,284.1787109375,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0163269042969,284.17803955078125,1.0,0.5477643013000488,1.0,1.0,0.0,1.0,-2.955441951751709,2.955435037612915,7.017032203293638e-06,2.280277729034424,0.9660696387290956,0.9660696387290956,0.0,110.23495483398438,109.0,49865.75390625,-0.0,2106.401123046875,1.0,279.75604248046875,282.78277587890625,293.2113037109375,296.4201354980469,293.1499938964844,293.1499938964844,279.45001220703125,36668.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594963192939758,1.0,0.0,0.0,3.939297914505005,3.9393248558044434,1.0354542610002682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.17138671875,0.0,1884.8758544921875,1895.4371337890625,0.0,3948.094482421875,0.97066730260849,1.0,0.0,3.0,1.0,0.0
12328800,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1788330078125,0.8451746106147766,0.3187526166439056,0.2893061637878418,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1787109375,0.93817400932312,0.4312421977519989,0.4105186462402344,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1787414550781,0.9194361567497252,0.4091363549232483,0.2878522872924804,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.17877197265625,0.8922908306121826,0.3760466277599334,0.3585089743137359,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1789855957031,0.7763977646827698,0.2452185600996017,1.1152558326721191,284.1787109375,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0163269042969,284.17803955078125,1.0,0.5477643013000488,1.0,1.0,0.0,1.0,-2.955441951751709,2.955435037612915,7.017032203293638e-06,2.280277729034424,0.9660696387290956,0.9660696387290956,0.0,110.23495483398438,109.0,49865.75390625,-0.0,2106.401123046875,1.0,279.75604248046875,282.78277587890625,293.2113037109375,296.4201354980469,293.1499938964844,293.1499938964844,279.45001220703125,36668.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594963192939758,1.0,0.0,0.0,3.939297914505005,3.9393248558044434,1.0354542610002682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.17138671875,0.0,1884.8758544921875,1895.4371337890625,0.0,3948.094482421875,0.97066730260849,1.0,0.0,3.0,1.0,0.0
12328860,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9972229003906,0.8345084190368652,0.3149475753307342,0.2860743999481201,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.924293041229248,0.426992267370224,0.4067151546478271,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99713134765625,0.9062172770500184,0.4049857556819916,0.2851099371910095,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971618652344,0.8807243704795837,0.3724111914634704,0.3552762269973755,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.7662899494171143,0.24258953332901,1.104339361190796,283.9971008300781,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0071105957031,283.9964599609375,1.0,0.545758843421936,1.0,1.0,0.0,1.0,-2.9266812801361084,2.9266743659973145,6.880456112412503e-06,2.2577931880950928,0.9518139362335204,0.9518139362335204,0.0,113.14510345458984,112.0,51090.4921875,-0.0,2072.020263671875,1.0,279.4562072753906,282.5832214355469,293.2735900878906,296.5626220703125,293.1499938964844,293.1499938964844,279.1499938964844,36911.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680768847465516,1.0,0.0,0.0,3.906413316726685,3.906440019607544,1.0182388905377593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.67724609375,0.0,1844.8924560546875,1895.4371337890625,0.0,4024.248046875,0.9633991122245787,1.0,0.0,3.0,1.0,0.0
12328920,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9972229003906,0.8345084190368652,0.3149475753307342,0.2860743999481201,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.924293041229248,0.426992267370224,0.4067151546478271,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99713134765625,0.9062172770500184,0.4049857556819916,0.2851099371910095,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971618652344,0.8807243704795837,0.3724111914634704,0.3552762269973755,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.7662899494171143,0.24258953332901,1.104339361190796,283.9971008300781,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0071105957031,283.9964599609375,1.0,0.545758843421936,1.0,1.0,0.0,1.0,-2.9266812801361084,2.9266743659973145,6.880456112412503e-06,2.2577931880950928,0.9518139362335204,0.9518139362335204,0.0,113.14510345458984,112.0,51090.4921875,-0.0,2072.020263671875,1.0,279.4562072753906,282.5832214355469,293.2735900878906,296.5626220703125,293.1499938964844,293.1499938964844,279.1499938964844,36911.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680768847465516,1.0,0.0,0.0,3.906413316726685,3.906440019607544,1.0182388905377593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.67724609375,0.0,1844.8924560546875,1895.4371337890625,0.0,4024.248046875,0.9633991122245787,1.0,0.0,3.0,1.0,0.0
12328980,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8172302246094,0.8243074417114258,0.3110937774181366,0.2827975153923034,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8171081542969,0.911069631576538,0.4226588606834411,0.4028315544128418,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8171081542969,0.8944218754768372,0.4007554054260254,0.2823109030723572,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.817138671875,0.8696608543395996,0.3686995506286621,0.3519705235958099,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173522949219,0.7566962242126465,0.2399108409881591,1.0931962728500366,283.8171081542969,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.99853515625,283.8165283203125,1.0,0.5437589883804321,1.0,1.0,0.0,1.0,-2.8973424434661865,2.897335767745972,6.742540790583007e-06,2.2348668575286865,0.9351722598075868,0.9351722598075868,0.0,116.1273956298828,115.0,52200.1171875,-0.0,2037.58203125,1.0,279.1564636230469,282.3869934082031,293.32989501953125,296.6926574707031,293.1499938964844,293.1499938964844,278.8500061035156,37197.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757767915725708,1.0,0.0,0.0,3.8630685806274414,3.8630950450897217,9.957678912542178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.65234375,0.0,1792.8685302734375,1895.4371337890625,0.0,4091.906005859375,0.9538165926933287,1.0,0.0,3.0,1.0,0.0
12329040,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8172302246094,0.8243074417114258,0.3110937774181366,0.2827975153923034,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8171081542969,0.911069631576538,0.4226588606834411,0.4028315544128418,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8171081542969,0.8944218754768372,0.4007554054260254,0.2823109030723572,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.817138671875,0.8696608543395996,0.3686995506286621,0.3519705235958099,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173522949219,0.7566962242126465,0.2399108409881591,1.0931962728500366,283.8171081542969,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.99853515625,283.8165283203125,1.0,0.5437589883804321,1.0,1.0,0.0,1.0,-2.8973424434661865,2.897335767745972,6.742540790583007e-06,2.2348668575286865,0.9351722598075868,0.9351722598075868,0.0,116.1273956298828,115.0,52200.1171875,-0.0,2037.58203125,1.0,279.1564636230469,282.3869934082031,293.32989501953125,296.6926574707031,293.1499938964844,293.1499938964844,278.8500061035156,37197.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757767915725708,1.0,0.0,0.0,3.8630685806274414,3.8630950450897217,9.957678912542178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.65234375,0.0,1792.8685302734375,1895.4371337890625,0.0,4091.906005859375,0.9538165926933287,1.0,0.0,3.0,1.0,0.0
12329100,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.8194685578346252,0.3091731369495392,0.2811892032623291,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67926025390625,0.9051427245140076,0.4204847514629364,0.4009042382240295,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794738769531,0.88889479637146,0.3986349701881408,0.2809264659881592,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67987060546875,0.8644993901252747,0.3668371140956878,0.3503292500972748,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6826477050781,0.7522385120391846,0.2385711520910263,1.087663650512695,283.67919921875,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9947204589844,283.6708679199219,1.0,0.5427698493003845,1.0,1.0,0.0,1.0,-2.882805585861206,2.882798910140991,6.674721589661203e-06,2.223506212234497,0.9253698587417604,0.9253698587417604,0.0,117.58133697509766,115.0,53209.6796875,-0.0,2020.6107177734373,1.0,278.8961181640625,282.2261657714844,293.37744140625,296.8573303222656,293.1499938964844,293.1499938964844,278.8500061035156,37371.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814019799232484,1.0,0.0,0.0,3.8370437622070312,3.837069988250733,9.823965001487522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.96044921875,0.0,1762.1767578125,1895.4371337890625,0.0,4140.8984375,0.9480423927307128,1.0,0.0,3.0,1.0,0.0
12329160,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405029296875,0.8143956661224365,0.3072125017642975,0.2794917821884155,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6404113769531,0.8993431329727173,0.4182636439800262,0.3988851904869079,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6404113769531,0.8832120895385742,0.396467387676239,0.2794683277606964,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64044189453125,0.8592348098754883,0.3649316430091858,0.3486077487468719,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.640625,0.7477079629898071,0.2372005730867386,1.0818946361541748,283.6404113769531,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.99072265625,283.63995361328125,1.0,0.541756272315979,1.0,1.0,0.0,1.0,-2.8675827980041504,2.8675761222839355,6.604097507079132e-06,2.21162223815918,0.916200578212738,0.916200578212738,0.0,119.12950134277344,118.0,53181.6484375,-0.0,2003.111328125,1.0,278.8568115234375,282.1958923339844,293.37945556640625,296.80865478515625,293.1499938964844,293.1499938964844,278.54998779296875,37532.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826276302337646,1.0,0.0,0.0,3.8073534965515137,3.8073792457580566,9.672520491221803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.5361328125,0.0,1727.3406982421875,1895.4371337890625,0.0,4151.52197265625,0.9415113925933838,1.0,0.0,3.0,1.0,0.0
12329220,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4692687988281,0.8044333457946777,0.3033288717269897,0.2761767506599426,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.46923828125,0.8885107636451721,0.4138325750827789,0.3948972523212433,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.46923828125,0.8726150393486023,0.3921482264995575,0.2765982151031494,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.46923828125,0.8494930267333984,0.361131340265274,0.3452072441577911,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4693603515625,0.7393262386322021,0.2344793975353241,1.070514678955078,283.46923828125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9837646484375,283.468994140625,1.0,0.5397570133209229,1.0,1.0,0.0,1.0,-2.837590456008911,2.8375840187072754,6.4660475800337736e-06,2.188206195831299,0.8949887156486511,0.8949887156486511,0.0,122.11930847167967,121.0,54020.42578125,0.0,1968.775634765625,1.0,278.5572814941406,282.0123596191406,293.4215087890625,296.90887451171875,293.1499938964844,293.1499938964844,278.8500061035156,37925.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988645613193512,1.0,0.0,0.0,3.737046241760254,3.73707127571106,9.31859005959268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.3203125,0.0,1646.933349609375,1895.4371337890625,0.0,4203.40966796875,0.9260153770446776,1.0,0.0,3.0,1.0,0.0
12329280,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4692687988281,0.8044333457946777,0.3033288717269897,0.2761767506599426,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.46923828125,0.8885107636451721,0.4138325750827789,0.3948972523212433,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.46923828125,0.8726150393486023,0.3921482264995575,0.2765982151031494,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.46923828125,0.8494930267333984,0.361131340265274,0.3452072441577911,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4693603515625,0.7393262386322021,0.2344793975353241,1.070514678955078,283.46923828125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9837646484375,283.468994140625,1.0,0.5397570133209229,1.0,1.0,0.0,1.0,-2.837590456008911,2.8375840187072754,6.4660475800337736e-06,2.188206195831299,0.8949887156486511,0.8949887156486511,0.0,122.11930847167967,121.0,54020.42578125,0.0,1968.775634765625,1.0,278.5572814941406,282.0123596191406,293.4215087890625,296.90887451171875,293.1499938964844,293.1499938964844,278.8500061035156,37925.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988645613193512,1.0,0.0,0.0,3.737046241760254,3.73707127571106,9.31859005959268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.3203125,0.0,1646.933349609375,1895.4371337890625,0.0,4203.40966796875,0.9260153770446776,1.0,0.0,3.0,1.0,0.0
12329340,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.68560791015625,0.797374963760376,0.3010794818401336,0.2737835049629211,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861877441406,0.8809706568717957,0.4109129905700683,0.3917797803878784,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.68609619140625,0.8653685450553894,0.3894539475440979,0.274429589509964,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859436035156,0.8428292274475098,0.3586793839931488,0.3425754010677337,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849365234375,0.733558714389801,0.2327422648668289,1.0617098808288574,283.68621826171875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9872131347656,283.68951416015625,1.0,0.5381390452384949,1.0,1.0,0.0,1.0,-2.8145999908447266,2.814593553543091,6.360784482239978e-06,2.170060634613037,0.8798176050186157,0.8798176050186157,0.0,124.14702606201172,124.0,52474.59375,0.0,1941.5875244140625,1.0,278.842529296875,282.2592468261719,293.3891906738281,296.712158203125,293.1499938964844,293.1499938964844,279.1499938964844,37933.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974477469921112,1.0,0.0,0.0,3.664210557937622,3.6642348766326895,8.958888315646618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.56884765625,0.0,1563.5557861328125,1895.4371337890625,0.0,4080.53662109375,0.9097939729690552,1.0,0.0,3.0,1.0,0.0
12329400,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.68560791015625,0.797374963760376,0.3010794818401336,0.2737835049629211,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861877441406,0.8809706568717957,0.4109129905700683,0.3917797803878784,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.68609619140625,0.8653685450553894,0.3894539475440979,0.274429589509964,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859436035156,0.8428292274475098,0.3586793839931488,0.3425754010677337,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849365234375,0.733558714389801,0.2327422648668289,1.0617098808288574,283.68621826171875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9872131347656,283.68951416015625,1.0,0.5381390452384949,1.0,1.0,0.0,1.0,-2.8145999908447266,2.814593553543091,6.360784482239978e-06,2.170060634613037,0.8798176050186157,0.8798176050186157,0.0,124.14702606201172,124.0,52474.59375,0.0,1941.5875244140625,1.0,278.842529296875,282.2592468261719,293.3891906738281,296.712158203125,293.1499938964844,293.1499938964844,279.1499938964844,37933.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974477469921112,1.0,0.0,0.0,3.664210557937622,3.6642348766326895,8.958888315646618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.56884765625,0.0,1563.5557861328125,1895.4371337890625,0.0,4080.53662109375,0.9097939729690552,1.0,0.0,3.0,1.0,0.0
12329460,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92779541015625,0.7943024039268494,0.3002545237541199,0.2728446722030639,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284362792969,0.8774241805076599,0.4094772934913635,0.3901953995227813,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283447265625,0.862075924873352,0.3882496654987335,0.2734239399433136,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281921386719,0.83979332447052,0.3575969636440277,0.3413406312465668,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92706298828125,0.7310492396354675,0.232157289981842,1.0582102537155151,283.928466796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00164794921875,283.9320983886719,1.0,0.5375614762306213,1.0,1.0,0.0,1.0,-2.8046581745147705,2.804651975631714,6.315340669971192e-06,2.162125587463379,0.868104100227356,0.868104100227356,0.0,125.13323211669922,127.0,51025.91796875,0.0,1930.4659423828125,1.0,279.1416015625,282.5255126953125,293.4103088378906,296.627685546875,293.1499938964844,293.1499938964844,279.45001220703125,37775.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959843635559082,1.0,0.0,0.0,3.597008228302002,3.597032070159912,8.633286370240967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.83544921875,0.0,1488.099365234375,1895.4371337890625,0.0,3951.19189453125,0.8947295546531677,1.0,0.0,3.0,1.0,0.0
12329520,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92779541015625,0.7943024039268494,0.3002545237541199,0.2728446722030639,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284362792969,0.8774241805076599,0.4094772934913635,0.3901953995227813,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283447265625,0.862075924873352,0.3882496654987335,0.2734239399433136,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281921386719,0.83979332447052,0.3575969636440277,0.3413406312465668,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92706298828125,0.7310492396354675,0.232157289981842,1.0582102537155151,283.928466796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00164794921875,283.9320983886719,1.0,0.5375614762306213,1.0,1.0,0.0,1.0,-2.8046581745147705,2.804651975631714,6.315340669971192e-06,2.162125587463379,0.868104100227356,0.868104100227356,0.0,125.13323211669922,127.0,51025.91796875,0.0,1930.4659423828125,1.0,279.1416015625,282.5255126953125,293.4103088378906,296.627685546875,293.1499938964844,293.1499938964844,279.45001220703125,37775.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959843635559082,1.0,0.0,0.0,3.597008228302002,3.597032070159912,8.633286370240967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.83544921875,0.0,1488.099365234375,1895.4371337890625,0.0,3951.19189453125,0.8947295546531677,1.0,0.0,3.0,1.0,0.0
