time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329580,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686706542969,0.792426586151123,0.3001012802124023,0.2726234197616577,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692810058594,0.8750677108764648,0.4088259935379028,0.3894695341587066,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.169189453125,0.8599357604980469,0.3877890110015869,0.2730270028114319,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1690368652344,0.8378626704216003,0.3572583794593811,0.3409155011177063,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16796875,0.7296904921531677,0.2322742193937301,1.0582507848739624,284.1693115234375,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0212707519531,284.1728515625,1.0,0.5379877686500549,1.0,1.0,0.0,1.0,-2.802574634552002,2.802568197250366,6.305631359282415e-06,2.160367965698242,0.859592616558075,0.859592616558075,0.0,126.1278305053711,130.0,49655.9375,0.0,1931.9105224609373,1.0,279.4410400390625,282.7878723144531,293.4364624023437,296.5675354003906,293.1499938964844,293.1499938964844,279.75,37515.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947210967540741,1.0,0.0,0.0,3.5392746925354004,3.539297819137573,8.358374543604441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.57421875,0.0,1424.4307861328125,1895.4371337890625,0.0,3837.8017578125,0.8817158341407776,1.0,0.0,3.0,1.0,0.0
12329640,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686706542969,0.792426586151123,0.3001012802124023,0.2726234197616577,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692810058594,0.8750677108764648,0.4088259935379028,0.3894695341587066,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.169189453125,0.8599357604980469,0.3877890110015869,0.2730270028114319,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1690368652344,0.8378626704216003,0.3572583794593811,0.3409155011177063,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16796875,0.7296904921531677,0.2322742193937301,1.0582507848739624,284.1693115234375,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0212707519531,284.1728515625,1.0,0.5379877686500549,1.0,1.0,0.0,1.0,-2.802574634552002,2.802568197250366,6.305631359282415e-06,2.160367965698242,0.859592616558075,0.859592616558075,0.0,126.1278305053711,130.0,49655.9375,0.0,1931.9105224609373,1.0,279.4410400390625,282.7878723144531,293.4364624023437,296.5675354003906,293.1499938964844,293.1499938964844,279.75,37515.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947210967540741,1.0,0.0,0.0,3.5392746925354004,3.539297819137573,8.358374543604441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.57421875,0.0,1424.4307861328125,1895.4371337890625,0.0,3837.8017578125,0.8817158341407776,1.0,0.0,3.0,1.0,0.0
12329700,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3270263671875,0.7914584279060364,0.3001522123813629,0.2726330757141113,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291015625,0.873854398727417,0.4086628258228302,0.3892716765403747,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32879638671875,0.8588263392448425,0.3877073526382446,0.2729379534721374,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282775878906,0.8368784785270691,0.3572452664375305,0.3408637046813965,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246765136719,0.7290550470352173,0.2324903905391693,1.0590659379959106,284.3291931152344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0316772460937,284.3405456542969,1.0,0.5385079383850098,1.0,1.0,0.0,1.0,-2.803157091140747,2.803150653839112,6.308161573542748e-06,2.160774946212769,0.8569992184638977,0.8569992184638977,0.0,126.7924346923828,130.0,48527.0234375,0.0,1936.0147705078125,1.0,279.6953430175781,282.9725646972656,293.42431640625,296.43829345703125,293.1499938964844,293.1499938964844,279.75,37345.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939498484134674,1.0,0.0,0.0,3.5145604610443115,3.5145833492279053,8.242051876550249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.1376953125,0.0,1397.3372802734375,1895.4371337890625,0.0,3767.88330078125,0.8761473298072815,1.0,0.0,3.0,1.0,0.0
12329760,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40142822265625,0.790693461894989,0.3003159761428833,0.2727895975112915,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4020080566406,0.8728291988372803,0.408627301454544,0.389237642288208,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40191650390625,0.8579046130180359,0.3877492249011993,0.2729708850383758,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017639160156,0.836066484451294,0.3573518395423889,0.340962678194046,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007873535156,0.7285950779914856,0.2328166961669922,1.0604901313781738,284.4020080566406,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0426330566406,284.4051818847656,1.0,0.5392247438430786,1.0,1.0,0.0,1.0,-2.8051724433898926,2.805166244506836,6.3171655710903e-06,2.1622965335845947,0.8541249632835388,0.8541249632835388,0.0,127.47794342041016,133.0,48328.24609375,0.0,1942.5054931640625,1.0,279.7406311035156,283.041015625,293.45147705078125,296.5029602050781,293.1499938964844,293.1499938964844,280.04998779296875,37191.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361013174057008,1.0,0.0,0.0,3.4935736656188965,3.4935965538024902,8.14391341918963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.47802734375,0.0,1374.5347900390625,1895.4371337890625,0.0,3736.93603515625,0.8713337779045105,1.0,0.0,3.0,1.0,0.0
12329820,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.7888257503509521,0.3007606267929077,0.2731981873512268,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226501464844,0.8704309463500977,0.4087182879447937,0.3893215656280517,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6225891113281,0.8557175993919373,0.3879776895046234,0.2731317579746246,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.834143877029419,0.3577198386192322,0.3413106799125671,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.7274821400642395,0.2336286008358001,1.0641382932662964,284.6226806640625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.06402587890625,284.6253662109375,1.0,0.5410753488540649,1.0,1.0,0.0,1.0,-2.810758113861084,2.810751914978028,6.342309916362865e-06,2.1665844917297363,0.8515160083770752,0.8515160083770752,0.0,129.21737670898438,136.0,47022.3671875,0.0,1959.768798828125,1.0,280.0401611328125,283.2818908691406,293.4527587890625,296.427001953125,293.1499938964844,293.1499938964844,280.3500061035156,36835.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259163737297058,1.0,0.0,0.0,3.4612371921539307,3.461259603500366,7.993850772436417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.1240234375,0.0,1339.055908203125,1895.4371337890625,0.0,3643.655029296875,0.8638913035392761,1.0,0.0,3.0,1.0,0.0
12329880,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221618652344,0.7888257503509521,0.3007606267929077,0.2731981873512268,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226501464844,0.8704309463500977,0.4087182879447937,0.3893215656280517,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6225891113281,0.8557175993919373,0.3879776895046234,0.2731317579746246,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.834143877029419,0.3577198386192322,0.3413106799125671,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.7274821400642395,0.2336286008358001,1.0641382932662964,284.6226806640625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.06402587890625,284.6253662109375,1.0,0.5410753488540649,1.0,1.0,0.0,1.0,-2.810758113861084,2.810751914978028,6.342309916362865e-06,2.1665844917297363,0.8515160083770752,0.8515160083770752,0.0,129.21737670898438,136.0,47022.3671875,0.0,1959.768798828125,1.0,280.0401611328125,283.2818908691406,293.4527587890625,296.427001953125,293.1499938964844,293.1499938964844,280.3500061035156,36835.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259163737297058,1.0,0.0,0.0,3.4612371921539307,3.461259603500366,7.993850772436417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.1240234375,0.0,1339.055908203125,1895.4371337890625,0.0,3643.655029296875,0.8638913035392761,1.0,0.0,3.0,1.0,0.0
12329940,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7867909669876099,0.3013589084148407,0.2737679183483124,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8678520917892456,0.4090080261230469,0.3896200656890869,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8533555865287781,0.3883892297744751,0.2734394669532776,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.8320656418800354,0.3582735955715179,0.3418609499931335,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.7262869477272034,0.2346182167530059,1.0687166452407837,284.829833984375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0845031738281,284.8319702148437,1.0,0.5433754920959473,1.0,1.0,0.0,1.0,-2.818333625793457,2.8183271884918213,6.376604687829968e-06,2.172451972961426,0.8515758514404297,0.8515758514404297,0.0,131.28961181640625,139.0,45721.28515625,0.0,1981.904052734375,1.0,280.33990478515625,283.5096435546875,293.4400329589844,296.3378295898437,293.1499938964844,293.1499938964844,280.6499938964844,36471.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162534475326538,1.0,0.0,0.0,3.4426448345184326,3.442667007446289,7.908201951067895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.07958984375,0.0,1317.808837890625,1895.4371337890625,0.0,3554.54345703125,0.8594846129417419,1.0,0.0,3.0,1.0,0.0
12330000,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7867909669876099,0.3013589084148407,0.2737679183483124,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8678520917892456,0.4090080261230469,0.3896200656890869,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8533555865287781,0.3883892297744751,0.2734394669532776,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.8320656418800354,0.3582735955715179,0.3418609499931335,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.7262869477272034,0.2346182167530059,1.0687166452407837,284.829833984375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0845031738281,284.8319702148437,1.0,0.5433754920959473,1.0,1.0,0.0,1.0,-2.818333625793457,2.8183271884918213,6.376604687829968e-06,2.172451972961426,0.8515758514404297,0.8515758514404297,0.0,131.28961181640625,139.0,45721.28515625,0.0,1981.904052734375,1.0,280.33990478515625,283.5096435546875,293.4400329589844,296.3378295898437,293.1499938964844,293.1499938964844,280.6499938964844,36471.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162534475326538,1.0,0.0,0.0,3.4426448345184326,3.442667007446289,7.908201951067895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.07958984375,0.0,1317.808837890625,1895.4371337890625,0.0,3554.54345703125,0.8594846129417419,1.0,0.0,3.0,1.0,0.0
12330060,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7843239307403564,0.3018929660320282,0.2743634283542633,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8648401498794556,0.4092659950256347,0.3899800479412079,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8505751490592957,0.3887586593627929,0.2737841606140136,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8295878171920776,0.3587823510169983,0.3424607217311859,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7247354984283447,0.2355451732873916,1.0734694004058838,285.0228881835937,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.10186767578125,285.0244445800781,1.0,0.545950174331665,1.0,1.0,0.0,1.0,-2.8263306617736816,2.826324224472046,6.413044502551202e-06,2.178707838058472,0.8541133999824524,0.8541133999824524,0.0,133.74758911132812,142.0,44411.55859375,-0.0,2006.69140625,1.0,280.6397705078125,283.72412109375,293.4144287109375,296.2352600097656,293.1499938964844,293.1499938964844,280.95001220703125,36117.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066992998123168,1.0,0.0,0.0,3.43746280670166,3.4374849796295166,7.884412411840458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.2001953125,0.0,1310.142333984375,1895.4371337890625,0.0,3465.947021484375,0.8580540418624878,1.0,0.0,3.0,1.0,0.0
12330120,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7843239307403564,0.3018929660320282,0.2743634283542633,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8648401498794556,0.4092659950256347,0.3899800479412079,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8505751490592957,0.3887586593627929,0.2737841606140136,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8295878171920776,0.3587823510169983,0.3424607217311859,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7247354984283447,0.2355451732873916,1.0734694004058838,285.0228881835937,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.10186767578125,285.0244445800781,1.0,0.545950174331665,1.0,1.0,0.0,1.0,-2.8263306617736816,2.826324224472046,6.413044502551202e-06,2.178707838058472,0.8541133999824524,0.8541133999824524,0.0,133.74758911132812,142.0,44411.55859375,-0.0,2006.69140625,1.0,280.6397705078125,283.72412109375,293.4144287109375,296.2352600097656,293.1499938964844,293.1499938964844,280.95001220703125,36117.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066992998123168,1.0,0.0,0.0,3.43746280670166,3.4374849796295166,7.884412411840458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.2001953125,0.0,1310.142333984375,1895.4371337890625,0.0,3465.947021484375,0.8580540418624878,1.0,0.0,3.0,1.0,0.0
12330180,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7811797261238098,0.3022834360599518,0.274834394454956,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8611647486686707,0.4093891680240631,0.3902228772640228,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.8471565842628479,0.3889927268028259,0.2740403711795807,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.8264743685722351,0.3591402769088745,0.3429284989833832,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.7225343585014343,0.2362828254699707,1.0774401426315308,285.2021179199219,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1151733398437,285.203125,1.0,0.5485759973526001,1.0,1.0,0.0,1.0,-2.832832336425781,2.832825899124145,6.44282772555016e-06,2.183830738067627,0.8589460253715515,0.8589460253715515,0.0,136.61959838867188,130.0,43080.62109375,-0.0,2031.159423828125,1.0,280.9397888183594,283.9259948730469,293.3788452148437,296.1209716796875,293.1499938964844,293.1499938964844,281.25,35784.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896888017654419,1.0,0.0,0.0,3.444868803024292,3.4448909759521484,7.918422966213257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.0517578125,0.0,1315.1788330078125,1895.4371337890625,0.0,3374.559326171875,0.8594319224357605,1.0,0.0,3.0,1.0,0.0
12330240,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7811797261238098,0.3022834360599518,0.274834394454956,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8611647486686707,0.4093891680240631,0.3902228772640228,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.8471565842628479,0.3889927268028259,0.2740403711795807,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.8264743685722351,0.3591402769088745,0.3429284989833832,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.7225343585014343,0.2362828254699707,1.0774401426315308,285.2021179199219,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1151733398437,285.203125,1.0,0.5485759973526001,1.0,1.0,0.0,1.0,-2.832832336425781,2.832825899124145,6.44282772555016e-06,2.183830738067627,0.8589460253715515,0.8589460253715515,0.0,136.61959838867188,130.0,43080.62109375,-0.0,2031.159423828125,1.0,280.9397888183594,283.9259948730469,293.3788452148437,296.1209716796875,293.1499938964844,293.1499938964844,281.25,35784.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896888017654419,1.0,0.0,0.0,3.444868803024292,3.4448909759521484,7.918422966213257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.0517578125,0.0,1315.1788330078125,1895.4371337890625,0.0,3374.559326171875,0.8594319224357605,1.0,0.0,3.0,1.0,0.0
12330300,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.7825290560722351,0.3024371266365051,0.2749223709106445,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32666015625,0.8624926805496216,0.4094091653823852,0.3901935219764709,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.8484572172164917,0.389068067073822,0.2740547657012939,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260498046875,0.8277517557144165,0.3592737317085266,0.3430101275444031,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.7238602638244629,0.2365953922271728,1.0786818265914917,285.3267822265625,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1205749511719,285.3351745605469,1.0,0.5479621887207031,1.0,1.0,0.0,1.0,-2.834513902664185,2.834507465362549,6.450673026847653e-06,2.185215711593628,0.8626530766487122,0.8626530766487122,0.0,135.75674438476562,130.0,41935.96484375,-0.0,2029.741943359375,1.0,281.19293212890625,284.07666015625,293.3353576660156,295.9642333984375,293.1499938964844,293.1499938964844,281.25,35616.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897553086280823,1.0,0.0,0.0,3.452721357345581,3.452743530273437,7.954564011924958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.7646484375,0.0,1321.851318359375,1895.4371337890625,0.0,3307.919189453125,0.8610801696777344,1.0,0.0,3.0,1.0,0.0
12330360,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.7858864665031433,0.3026385009288788,0.2750291526317596,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681335449219,0.865959107875824,0.4094689786434173,0.3901719152927398,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681030273437,0.8518059849739075,0.3891876637935638,0.2740816175937652,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681030273437,0.8309349417686462,0.3594401180744171,0.3430880308151245,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.7268109917640686,0.2369239777326584,1.079769492149353,285.3681335449219,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1258544921875,285.3685302734375,1.0,0.5466408133506775,1.0,1.0,0.0,1.0,-2.836050033569336,2.8360435962677,6.457799827330746e-06,2.186460256576538,0.8659042119979858,0.8659042119979858,0.0,133.4745635986328,118.0,41708.88671875,-0.0,2021.221923828125,1.0,281.2400207519531,284.1161804199219,293.3344116210937,295.99578857421875,293.1499938964844,293.1499938964844,281.54998779296875,35481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866633772850037,1.0,0.0,0.0,3.463733673095703,3.46375584602356,8.005386007425841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.8095703125,0.0,1331.9599609375,1895.4371337890625,0.0,3278.990234375,0.8633816242218018,1.0,0.0,3.0,1.0,0.0
12330420,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.7963158488273621,0.303030401468277,0.2751075327396393,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.8769996762275696,0.4095703959465027,0.3899836838245392,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.8624510765075684,0.3894098997116089,0.2740257084369659,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234069824219,0.8409196734428406,0.3597493767738342,0.3430981636047363,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233154296875,0.7357240319252014,0.2375459820032119,1.0812493562698364,285.5234375,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.135009765625,285.5234680175781,1.0,0.5423591136932373,1.0,1.0,0.0,1.0,-2.837642908096313,2.8376364707946777,6.4653427216399e-06,2.18781852722168,0.8748598694801331,0.8748598694801331,0.0,126.53186798095705,106.0,40306.81640625,-0.0,1990.2332763671875,1.0,281.5401611328125,284.2970886230469,293.28204345703125,295.8602600097656,293.1499938964844,293.1499938964844,281.8500061035156,35211.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758777976036072,1.0,0.0,0.0,3.492744207382202,3.4927666187286377,8.140045792970341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.95166015625,0.0,1359.5048828125,1895.4371337890625,0.0,3177.937744140625,0.8696255087852478,1.0,0.0,3.0,1.0,0.0
12330480,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.7963158488273621,0.303030401468277,0.2751075327396393,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.8769996762275696,0.4095703959465027,0.3899836838245392,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.8624510765075684,0.3894098997116089,0.2740257084369659,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234069824219,0.8409196734428406,0.3597493767738342,0.3430981636047363,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233154296875,0.7357240319252014,0.2375459820032119,1.0812493562698364,285.5234375,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.135009765625,285.5234680175781,1.0,0.5423591136932373,1.0,1.0,0.0,1.0,-2.837642908096313,2.8376364707946777,6.4653427216399e-06,2.18781852722168,0.8748598694801331,0.8748598694801331,0.0,126.53186798095705,106.0,40306.81640625,-0.0,1990.2332763671875,1.0,281.5401611328125,284.2970886230469,293.28204345703125,295.8602600097656,293.1499938964844,293.1499938964844,281.8500061035156,35211.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758777976036072,1.0,0.0,0.0,3.492744207382202,3.4927666187286377,8.140045792970341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.95166015625,0.0,1359.5048828125,1895.4371337890625,0.0,3177.937744140625,0.8696255087852478,1.0,0.0,3.0,1.0,0.0
12330540,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.8111416697502136,0.3034712374210357,0.2751495540142059,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.8932154774665833,0.4097132086753845,0.3897483348846435,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.8781992197036743,0.3896751403808594,0.2739371657371521,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.8556402921676636,0.3600894212722778,0.3430506587028503,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.7485878467559814,0.2381743788719177,1.0823465585708618,285.67138671875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1430969238281,285.6711120605469,1.0,0.5366825461387634,1.0,1.0,0.0,1.0,-2.838566303253174,2.838559865951538,6.469863819802413e-06,2.1886723041534424,0.8857404589653015,0.8857404589653015,0.0,117.48590087890624,94.0,38877.65234375,-0.0,1947.947998046875,1.0,281.84051513671875,284.4716186523437,293.2224426269531,295.7156982421875,293.1499938964844,293.1499938964844,282.1499938964844,34975.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644453287124634,1.0,0.0,0.0,3.530605792999268,3.5306284427642822,8.31747968277341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.45751953125,0.0,1396.9342041015625,1895.4371337890625,0.0,3070.7021484375,0.8778836727142334,1.0,0.0,3.0,1.0,0.0
12330600,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.8111416697502136,0.3034712374210357,0.2751495540142059,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.8932154774665833,0.4097132086753845,0.3897483348846435,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.8781992197036743,0.3896751403808594,0.2739371657371521,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.8556402921676636,0.3600894212722778,0.3430506587028503,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.7485878467559814,0.2381743788719177,1.0823465585708618,285.67138671875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1430969238281,285.6711120605469,1.0,0.5366825461387634,1.0,1.0,0.0,1.0,-2.838566303253174,2.838559865951538,6.469863819802413e-06,2.1886723041534424,0.8857404589653015,0.8857404589653015,0.0,117.48590087890624,94.0,38877.65234375,-0.0,1947.947998046875,1.0,281.84051513671875,284.4716186523437,293.2224426269531,295.7156982421875,293.1499938964844,293.1499938964844,282.1499938964844,34975.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644453287124634,1.0,0.0,0.0,3.530605792999268,3.5306284427642822,8.31747968277341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.45751953125,0.0,1396.9342041015625,1895.4371337890625,0.0,3070.7021484375,0.8778836727142334,1.0,0.0,3.0,1.0,0.0
12330660,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.8291498422622681,0.303963840007782,0.2751922309398651,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.9153674244880676,0.4099059402942657,0.3895105719566345,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.8992489576339722,0.3899858295917511,0.2738442122936249,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.8756248354911804,0.3604716956615448,0.3429933190345764,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140869140625,0.7659907937049866,0.2388187795877456,1.0832806825637815,285.81402587890625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1503295898437,285.8134765625,1.0,0.530186116695404,1.0,1.0,0.0,1.0,-2.8392741680145264,2.83926773071289,6.473442226706538e-06,2.1893770694732666,0.8984900116920471,0.8984900116920471,0.0,107.22164916992188,82.0,37420.19140625,-0.0,1899.39306640625,1.0,282.1408996582031,284.6415710449219,293.1562194824219,295.56280517578125,293.1499938964844,293.1499938964844,282.45001220703125,34774.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523111939430237,1.0,0.0,0.0,3.575986862182617,3.57600998878479,8.532674087291525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.41064453125,0.0,1443.38720703125,1895.4371337890625,0.0,2956.92236328125,0.8878684043884277,1.0,0.0,3.0,1.0,0.0
12330720,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.8291498422622681,0.303963840007782,0.2751922309398651,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.9153674244880676,0.4099059402942657,0.3895105719566345,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.8992489576339722,0.3899858295917511,0.2738442122936249,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.8756248354911804,0.3604716956615448,0.3429933190345764,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140869140625,0.7659907937049866,0.2388187795877456,1.0832806825637815,285.81402587890625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1503295898437,285.8134765625,1.0,0.530186116695404,1.0,1.0,0.0,1.0,-2.8392741680145264,2.83926773071289,6.473442226706538e-06,2.1893770694732666,0.8984900116920471,0.8984900116920471,0.0,107.22164916992188,82.0,37420.19140625,-0.0,1899.39306640625,1.0,282.1408996582031,284.6415710449219,293.1562194824219,295.56280517578125,293.1499938964844,293.1499938964844,282.45001220703125,34774.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523111939430237,1.0,0.0,0.0,3.575986862182617,3.57600998878479,8.532674087291525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.41064453125,0.0,1443.38720703125,1895.4371337890625,0.0,2956.92236328125,0.8878684043884277,1.0,0.0,3.0,1.0,0.0
12330780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.8522835373878479,0.3045125603675842,0.2752567827701568,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.94632488489151,0.4101535081863403,0.3892952799797058,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.9286624789237976,0.390346884727478,0.2737652659416199,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.9019973874092102,0.3608984649181366,0.3429494500160217,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.7891198992729187,0.2394832074642181,1.0841679573059082,285.9530944824219,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1568298339844,285.952392578125,1.0,0.5232029557228088,1.0,1.0,0.0,1.0,-2.8400120735168457,2.84000563621521,6.47719798507751e-06,2.1901235580444336,0.9130739569664,0.9130739569664,0.0,96.2505874633789,70.0,35931.43359375,-0.0,1847.4376220703125,1.0,282.4413452148437,284.8086853027344,293.08380126953125,295.4018859863281,293.1499938964844,293.1499938964844,282.1499938964844,34608.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393845558166504,1.0,0.0,0.0,3.6275346279144287,3.62755823135376,8.780443181422015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.740234375,0.0,1497.96923828125,1895.4371337890625,0.0,2835.9658203125,0.8992841243743896,1.0,0.0,3.0,1.0,0.0
12330840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.8522835373878479,0.3045125603675842,0.2752567827701568,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.94632488489151,0.4101535081863403,0.3892952799797058,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.9286624789237976,0.390346884727478,0.2737652659416199,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.9019973874092102,0.3608984649181366,0.3429494500160217,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.7891198992729187,0.2394832074642181,1.0841679573059082,285.9530944824219,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1568298339844,285.952392578125,1.0,0.5232029557228088,1.0,1.0,0.0,1.0,-2.8400120735168457,2.84000563621521,6.47719798507751e-06,2.1901235580444336,0.9130739569664,0.9130739569664,0.0,96.2505874633789,70.0,35931.43359375,-0.0,1847.4376220703125,1.0,282.4413452148437,284.8086853027344,293.08380126953125,295.4018859863281,293.1499938964844,293.1499938964844,282.1499938964844,34608.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393845558166504,1.0,0.0,0.0,3.6275346279144287,3.62755823135376,8.780443181422015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.740234375,0.0,1497.96923828125,1895.4371337890625,0.0,2835.9658203125,0.8992841243743896,1.0,0.0,3.0,1.0,0.0
12330900,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.8660606741905212,0.304298847913742,0.2751375734806061,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041076660156,0.962987780570984,0.4098381102085113,0.3890461027622223,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80438232421875,0.9461717009544371,0.3900411128997803,0.2736065685749054,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.9182924628257751,0.3607191443443298,0.3428006172180176,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.8025611042976379,0.2395404577255249,1.0841902494430542,285.8039245605469,284.95001220703125,294.8572692871094,290.098388671875,294.8590393066406,297.1571960449219,285.79254150390625,1.0,0.5195379853248596,1.0,1.0,0.0,1.0,-2.839233160018921,2.839226722717285,6.4740224843262695e-06,2.1896934509277344,0.9173454642295836,0.9173454642295836,0.0,90.7913818359375,70.0,36902.890625,-0.0,1819.77587890625,1.0,282.19879150390625,284.6351623535156,293.13702392578125,295.5981750488281,293.1499938964844,293.1499938964844,282.1499938964844,34688.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478541970252991,1.0,0.0,0.0,3.651982545852661,3.6520063877105713,8.899193630895752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.80126953125,0.0,1525.5584716796875,1895.4371337890625,0.0,2915.177001953125,0.9047671556472778,1.0,0.0,3.0,1.0,0.0
12330960,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.8794652223587036,0.3035233318805694,0.2744741141796112,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.9774491786956788,0.4089919328689575,0.3882741034030914,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.9619547128677368,0.3891768753528595,0.2730292975902557,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.9349173307418824,0.360054463148117,0.3421821892261505,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.8150625824928284,0.2392274737358093,1.0826236009597778,285.7236022949219,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1536560058594,285.7193908691406,1.0,0.5155676603317261,1.0,1.0,0.0,1.0,-2.834195852279663,2.834189414978028,6.451442004618002e-06,2.1859774589538574,0.9216545820236206,0.9216545820236206,0.0,85.79862976074219,73.0,36877.85546875,-0.0,1787.7684326171875,1.0,282.1576538085937,284.5632629394531,293.1133728027344,295.5538330078125,293.1499938964844,293.1499938964844,281.8500061035156,34791.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543152213096619,1.0,0.0,0.0,3.6736032962799072,3.673627376556397,9.004877483675955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.244140625,0.0,1550.4859619140625,1895.4371337890625,0.0,2975.703369140625,0.9097077250480652,1.0,0.0,3.0,1.0,0.0
12331020,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.8866117000579834,0.3009889125823974,0.2723852097988128,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.9847492575645448,0.4062821865081787,0.3859292864799499,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.9700108766555786,0.3864274024963379,0.2712686657905578,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.9441216588020324,0.3577678501605987,0.3402156829833984,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.8217822313308716,0.2377956062555313,1.0768886804580688,285.4661560058594,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.13922119140625,285.4616394042969,1.0,0.5112923383712769,1.0,1.0,0.0,1.0,-2.817502498626709,2.8174962997436523,6.376152214215836e-06,2.173322916030884,0.9265353679656982,0.9265353679656982,0.0,82.2822036743164,76.0,37720.4609375,-0.0,1745.09912109375,1.0,281.8578796386719,284.29498291015625,293.0519714355469,295.5679016113281,293.1499938964844,293.1499938964844,281.54998779296875,35072.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719949722290039,1.0,0.0,0.0,3.709031820297241,3.7090561389923096,9.17940155886754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.220703125,0.0,1592.7874755859375,1895.4371337890625,0.0,3141.52392578125,0.9178401827812196,1.0,0.0,3.0,1.0,0.0
12331080,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.8866117000579834,0.3009889125823974,0.2723852097988128,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.9847492575645448,0.4062821865081787,0.3859292864799499,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.9700108766555786,0.3864274024963379,0.2712686657905578,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.9441216588020324,0.3577678501605987,0.3402156829833984,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.8217822313308716,0.2377956062555313,1.0768886804580688,285.4661560058594,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.13922119140625,285.4616394042969,1.0,0.5112923383712769,1.0,1.0,0.0,1.0,-2.817502498626709,2.8174962997436523,6.376152214215836e-06,2.173322916030884,0.9265353679656982,0.9265353679656982,0.0,82.2822036743164,76.0,37720.4609375,-0.0,1745.09912109375,1.0,281.8578796386719,284.29498291015625,293.0519714355469,295.5679016113281,293.1499938964844,293.1499938964844,281.54998779296875,35072.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719949722290039,1.0,0.0,0.0,3.709031820297241,3.7090561389923096,9.17940155886754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.220703125,0.0,1592.7874755859375,1895.4371337890625,0.0,3141.52392578125,0.9178401827812196,1.0,0.0,3.0,1.0,0.0
12331140,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.8797873854637146,0.2976481914520263,0.2695945799350738,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.978845477104187,0.4026598930358886,0.3827605247497558,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.9632211923599244,0.3827980458736419,0.2689154148101806,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.9367742538452148,0.3546002805233001,0.3374658226966858,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.816444456577301,0.2355544567108154,1.067901611328125,285.2038269042969,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1185607910156,285.1991882324219,1.0,0.5082216858863831,1.0,1.0,0.0,1.0,-2.79341197013855,2.793405771255493,6.267969183681998e-06,2.154918909072876,0.9278756380081176,0.9278756380081176,0.0,82.51859283447266,79.0,38424.6484375,-0.0,1709.653076171875,1.0,281.5576477050781,284.0243225097656,292.9564819335937,295.5222473144531,293.1499938964844,293.1499938964844,281.25,35390.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864040374755859,1.0,0.0,0.0,3.7326602935791016,3.732685089111328,9.29672978600138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.6171875,0.0,1622.4267578125,1895.4371337890625,0.0,3276.562744140625,0.9233537316322328,1.0,0.0,3.0,1.0,0.0
12331200,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.8797873854637146,0.2976481914520263,0.2695945799350738,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.978845477104187,0.4026598930358886,0.3827605247497558,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.9632211923599244,0.3827980458736419,0.2689154148101806,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.9367742538452148,0.3546002805233001,0.3374658226966858,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.816444456577301,0.2355544567108154,1.067901611328125,285.2038269042969,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1185607910156,285.1991882324219,1.0,0.5082216858863831,1.0,1.0,0.0,1.0,-2.79341197013855,2.793405771255493,6.267969183681998e-06,2.154918909072876,0.9278756380081176,0.9278756380081176,0.0,82.51859283447266,79.0,38424.6484375,-0.0,1709.653076171875,1.0,281.5576477050781,284.0243225097656,292.9564819335937,295.5222473144531,293.1499938964844,293.1499938964844,281.25,35390.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864040374755859,1.0,0.0,0.0,3.7326602935791016,3.732685089111328,9.29672978600138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.6171875,0.0,1622.4267578125,1895.4371337890625,0.0,3276.562744140625,0.9233537316322328,1.0,0.0,3.0,1.0,0.0
12331260,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8668743968009949,0.2938377261161804,0.2663966715335846,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9659618139266968,0.3984614610671997,0.3790611326694488,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9488648772239684,0.3786216378211975,0.2661927044391632,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.921741247177124,0.3508740365505218,0.3342023491859436,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8051168322563171,0.2327673435211181,1.0565681457519531,284.9395751953125,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0950622558594,284.9349060058594,1.0,0.5056027770042419,1.0,1.0,0.0,1.0,-2.7643117904663086,2.764305591583252,6.138369826658163e-06,2.132615566253662,0.9256744384765624,0.9256744384765624,0.0,84.48634338378906,82.0,39004.93359375,-0.0,1675.486083984375,1.0,281.25750732421875,283.7537536621094,292.8557434082031,295.4580383300781,293.1499938964844,293.1499938964844,280.95001220703125,35728.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977777361869812,1.0,0.0,0.0,3.743759870529175,3.743784666061402,9.352102665616258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.97607421875,0.0,1637.92431640625,1895.4371337890625,0.0,3382.860595703125,0.926067590713501,1.0,0.0,3.0,1.0,0.0
12331320,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8668743968009949,0.2938377261161804,0.2663966715335846,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9659618139266968,0.3984614610671997,0.3790611326694488,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9488648772239684,0.3786216378211975,0.2661927044391632,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.921741247177124,0.3508740365505218,0.3342023491859436,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8051168322563171,0.2327673435211181,1.0565681457519531,284.9395751953125,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0950622558594,284.9349060058594,1.0,0.5056027770042419,1.0,1.0,0.0,1.0,-2.7643117904663086,2.764305591583252,6.138369826658163e-06,2.132615566253662,0.9256744384765624,0.9256744384765624,0.0,84.48634338378906,82.0,39004.93359375,-0.0,1675.486083984375,1.0,281.25750732421875,283.7537536621094,292.8557434082031,295.4580383300781,293.1499938964844,293.1499938964844,280.95001220703125,35728.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977777361869812,1.0,0.0,0.0,3.743759870529175,3.743784666061402,9.352102665616258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.97607421875,0.0,1637.92431640625,1895.4371337890625,0.0,3382.860595703125,0.926067590713501,1.0,0.0,3.0,1.0,0.0
12331380,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.8521877527236938,0.2897120714187622,0.262923389673233,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.9491626024246216,0.3938599526882171,0.3749854266643524,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67535400390625,0.9308956861495972,0.374064028263092,0.2632077932357788,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.9047372341156006,0.346758484840393,0.3305761516094208,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.7911012768745422,0.2296016961336136,1.0435490608215332,284.6752014160156,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0707702636719,284.6705322265625,1.0,0.5030674934387207,1.0,1.0,0.0,1.0,-2.731651306152344,2.731645345687866,5.994447747070808e-06,2.107546329498291,0.9199446439743042,0.9199446439743042,0.0,87.26200103759766,85.0,39472.46875,-0.0,1640.5093994140625,1.0,280.9574890136719,283.4847412109375,292.7560729980469,295.3871459960937,293.1499938964844,293.1499938964844,280.6499938964844,36085.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071677923202516,1.0,0.0,0.0,3.7416880130767822,3.741712808609009,9.34175375277846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.20751953125,0.0,1638.2442626953125,1895.4371337890625,0.0,3470.301025390625,0.9258359670639038,1.0,0.0,3.0,1.0,0.0
