time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331440,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.8521877527236938,0.2897120714187622,0.262923389673233,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.9491626024246216,0.3938599526882171,0.3749854266643524,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67535400390625,0.9308956861495972,0.374064028263092,0.2632077932357788,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.9047372341156006,0.346758484840393,0.3305761516094208,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.7911012768745422,0.2296016961336136,1.0435490608215332,284.6752014160156,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0707702636719,284.6705322265625,1.0,0.5030674934387207,1.0,1.0,0.0,1.0,-2.731651306152344,2.731645345687866,5.994447747070808e-06,2.107546329498291,0.9199446439743042,0.9199446439743042,0.0,87.26200103759766,85.0,39472.46875,-0.0,1640.5093994140625,1.0,280.9574890136719,283.4847412109375,292.7560729980469,295.3871459960937,293.1499938964844,293.1499938964844,280.6499938964844,36085.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071677923202516,1.0,0.0,0.0,3.7416880130767822,3.741712808609009,9.34175375277846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.20751953125,0.0,1638.2442626953125,1895.4371337890625,0.0,3470.301025390625,0.9258359670639038,1.0,0.0,3.0,1.0,0.0
12331500,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5002746582031,0.8450192213058472,0.2875783145427704,0.2611434459686279,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49786376953125,0.9402071833610536,0.3914588093757629,0.3728699684143066,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.92173832654953,0.3716928660869598,0.2616661489009857,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4987487792969,0.8968954682350159,0.3446031808853149,0.328685313463211,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.7840419411659241,0.2279249876737594,1.0366464853286743,284.4976806640625,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.05889892578125,284.4845275878906,1.0,0.5017874836921692,1.0,1.0,0.0,1.0,-2.714550733566284,2.714544773101806,5.919750947214197e-06,2.094409704208374,0.9152092337608336,0.9152092337608336,0.0,88.75733184814453,85.0,40151.95703125,-0.0,1622.6689453125,1.0,280.69891357421875,283.2891845703125,292.7308349609375,295.4506530761719,293.1499938964844,293.1499938964844,280.6499938964844,36283.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913638174533844,1.0,0.0,0.0,3.735642433166504,3.7356672286987305,9.311590929428348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.39453125,0.0,1632.723876953125,1895.4371337890625,0.0,3530.336181640625,0.9245769381523132,1.0,0.0,3.0,1.0,0.0
12331560,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129333496094,0.8376893997192383,0.2853545248508453,0.2592431306838989,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4121398925781,0.9306928515434264,0.3889531791210174,0.3706201910972595,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122619628906,0.912409245967865,0.3692191243171692,0.2600221633911133,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4124450683594,0.8887985944747925,0.3423494100570678,0.3266714513301849,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137268066406,0.776753842830658,0.2261642813682556,1.0292892456054688,284.4120788574219,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0468139648437,284.40753173828125,1.0,0.500458300113678,1.0,1.0,0.0,1.0,-2.6963276863098145,2.696321725845337,5.840662652190076e-06,2.080409526824951,0.9107156991958618,0.9107156991958618,0.0,90.38685607910156,88.0,39834.35546875,-0.0,1604.027587890625,1.0,280.6574401855469,283.2185363769531,292.656982421875,295.3107604980469,293.1499938964844,293.1499938964844,280.3500061035156,36465.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152399897575378,1.0,0.0,0.0,3.725578784942627,3.7256035804748535,9.261488571610244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.06982421875,0.0,1622.4481201171875,1895.4371337890625,0.0,3545.1669921875,0.9224738478660583,1.0,0.0,3.0,1.0,0.0
12331620,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15301513671875,0.8239040970802307,0.2808192074298858,0.2553979158401489,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1522521972656,0.9126055836677552,0.3838037848472595,0.3660190999507904,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15234375,0.8959994912147522,0.364146739244461,0.2566730976104736,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15252685546875,0.8734795451164246,0.3377088904380798,0.3225414454936981,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.15380859375,0.7629963755607605,0.222525492310524,1.0140866041183472,284.1521911621094,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0238647460937,284.147705078125,1.0,0.4977201223373413,1.0,1.0,0.0,1.0,-2.658922910690308,2.658917188644409,5.679959485860309e-06,2.0516562461853027,0.8980430364608765,0.8980430364608765,0.0,93.637939453125,91.0,40093.046875,-0.0,1565.9874267578125,1.0,280.35772705078125,282.95703125,292.5570678710937,295.22772216796875,293.1499938964844,293.1499938964844,280.6499938964844,36879.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222516417503356,1.0,0.0,0.0,3.694164991378784,3.694189548492432,9.10596213543613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.0107421875,0.0,1589.5245361328125,1895.4371337890625,0.0,3609.923095703125,0.9157152771949768,1.0,0.0,3.0,1.0,0.0
12331680,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15301513671875,0.8239040970802307,0.2808192074298858,0.2553979158401489,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1522521972656,0.9126055836677552,0.3838037848472595,0.3660190999507904,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15234375,0.8959994912147522,0.364146739244461,0.2566730976104736,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15252685546875,0.8734795451164246,0.3377088904380798,0.3225414454936981,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.15380859375,0.7629963755607605,0.222525492310524,1.0140866041183472,284.1521911621094,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0238647460937,284.147705078125,1.0,0.4977201223373413,1.0,1.0,0.0,1.0,-2.658922910690308,2.658917188644409,5.679959485860309e-06,2.0516562461853027,0.8980430364608765,0.8980430364608765,0.0,93.637939453125,91.0,40093.046875,-0.0,1565.9874267578125,1.0,280.35772705078125,282.95703125,292.5570678710937,295.22772216796875,293.1499938964844,293.1499938964844,280.6499938964844,36879.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222516417503356,1.0,0.0,0.0,3.694164991378784,3.694189548492432,9.10596213543613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.0107421875,0.0,1589.5245361328125,1895.4371337890625,0.0,3609.923095703125,0.9157152771949768,1.0,0.0,3.0,1.0,0.0
12331740,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28057861328125,0.8135003447532654,0.2776573002338409,0.2522700726985931,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2805480957031,0.9000093936920166,0.3798778355121612,0.3620496988296509,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2805480957031,0.8840916752815247,0.3604177832603454,0.253853440284729,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2805480957031,0.8621228933334351,0.3341564834117889,0.3189619183540344,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.28057861328125,0.7527335286140442,0.2196499556303024,1.0005695819854736,284.280517578125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0111083984375,284.2799987792969,1.0,0.4951736032962799,1.0,1.0,0.0,1.0,-2.626450538635254,2.6264448165893555,5.542008238990093e-06,2.02656888961792,0.8889293074607849,0.8889293074607849,0.0,96.06521606445312,94.0,38039.12109375,-0.0,1531.9051513671875,1.0,280.6423645019531,283.12664794921875,292.3636169433594,294.8411865234375,293.1499938964844,293.1499938964844,280.95001220703125,36981.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90287184715271,1.0,0.0,0.0,3.6579129695892334,3.6579372882843018,8.92812010988564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.5888671875,0.0,1549.351806640625,1895.4371337890625,0.0,3430.33935546875,0.9076969623565674,1.0,0.0,3.0,1.0,0.0
12331800,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28057861328125,0.8135003447532654,0.2776573002338409,0.2522700726985931,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2805480957031,0.9000093936920166,0.3798778355121612,0.3620496988296509,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2805480957031,0.8840916752815247,0.3604177832603454,0.253853440284729,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2805480957031,0.8621228933334351,0.3341564834117889,0.3189619183540344,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.28057861328125,0.7527335286140442,0.2196499556303024,1.0005695819854736,284.280517578125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0111083984375,284.2799987792969,1.0,0.4951736032962799,1.0,1.0,0.0,1.0,-2.626450538635254,2.6264448165893555,5.542008238990093e-06,2.02656888961792,0.8889293074607849,0.8889293074607849,0.0,96.06521606445312,94.0,38039.12109375,-0.0,1531.9051513671875,1.0,280.6423645019531,283.12664794921875,292.3636169433594,294.8411865234375,293.1499938964844,293.1499938964844,280.95001220703125,36981.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90287184715271,1.0,0.0,0.0,3.6579129695892334,3.6579372882843018,8.92812010988564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.5888671875,0.0,1549.351806640625,1895.4371337890625,0.0,3430.33935546875,0.9076969623565674,1.0,0.0,3.0,1.0,0.0
12331860,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.44000244140625,0.8072363138198853,0.2757681608200073,0.2504379451274872,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400634765625,0.8927507400512695,0.377237856388092,0.3594051301479339,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400634765625,0.8770907521247864,0.3579971492290497,0.2520536482334137,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400329589844,0.8554356098175049,0.3317924439907074,0.3165906071662903,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4399108886719,0.74665367603302,0.2177453190088272,0.9915012121200562,284.4400634765625,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0095520019531,284.44012451171875,1.0,0.4934446811676025,1.0,1.0,0.0,1.0,-2.605154514312744,2.605149030685425,5.452626737678656e-06,2.010199069976806,0.8797025680541992,0.8797025680541992,0.0,97.49253845214844,97.0,36065.140625,-0.0,1509.195556640625,1.0,280.9416809082031,283.32196044921875,292.243896484375,294.57940673828125,293.1499938964844,293.1499938964844,281.25,37061.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797685503959656,1.0,0.0,0.0,3.618462324142456,3.618486404418945,8.736579388823884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.826171875,0.0,1506.2369384765625,1895.4371337890625,0.0,3214.41162109375,0.898955762386322,1.0,0.0,3.0,1.0,0.0
12331920,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.44000244140625,0.8072363138198853,0.2757681608200073,0.2504379451274872,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400634765625,0.8927507400512695,0.377237856388092,0.3594051301479339,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400634765625,0.8770907521247864,0.3579971492290497,0.2520536482334137,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400329589844,0.8554356098175049,0.3317924439907074,0.3165906071662903,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4399108886719,0.74665367603302,0.2177453190088272,0.9915012121200562,284.4400634765625,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0095520019531,284.44012451171875,1.0,0.4934446811676025,1.0,1.0,0.0,1.0,-2.605154514312744,2.605149030685425,5.452626737678656e-06,2.010199069976806,0.8797025680541992,0.8797025680541992,0.0,97.49253845214844,97.0,36065.140625,-0.0,1509.195556640625,1.0,280.9416809082031,283.32196044921875,292.243896484375,294.57940673828125,293.1499938964844,293.1499938964844,281.25,37061.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797685503959656,1.0,0.0,0.0,3.618462324142456,3.618486404418945,8.736579388823884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.826171875,0.0,1506.2369384765625,1895.4371337890625,0.0,3214.41162109375,0.898955762386322,1.0,0.0,3.0,1.0,0.0
12331980,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.8021671772003174,0.2744564116001129,0.2492299377918243,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.606201171875,0.8869603276252747,0.3752577900886535,0.3574883043766022,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061706542969,0.8715581893920898,0.356201559305191,0.2507720589637756,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061706542969,0.8501845598220825,0.3300413489341736,0.3148980140686035,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6059265136719,0.7419924139976501,0.216413989663124,0.9853452444076538,284.606201171875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.013916015625,284.6065368652344,1.0,0.4925352334976196,1.0,1.0,0.0,1.0,-2.5904247760772705,2.590419292449951,5.391402737586759e-06,1.99896252155304,0.8708628416061401,0.8708628416061401,0.0,98.86148071289062,100.0,34166.6328125,-0.0,1495.3504638671875,1.0,281.2413330078125,283.52178955078125,292.148193359375,294.3618469238281,293.1499938964844,293.1499938964844,281.54998779296875,37102.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576445579528809,1.0,0.0,0.0,3.577356338500977,3.577379941940308,8.53921051202633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.578125,0.0,1461.9246826171875,1895.4371337890625,0.0,3006.916259765625,0.889830470085144,1.0,0.0,3.0,1.0,0.0
12332040,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.8021671772003174,0.2744564116001129,0.2492299377918243,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.606201171875,0.8869603276252747,0.3752577900886535,0.3574883043766022,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061706542969,0.8715581893920898,0.356201559305191,0.2507720589637756,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061706542969,0.8501845598220825,0.3300413489341736,0.3148980140686035,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6059265136719,0.7419924139976501,0.216413989663124,0.9853452444076538,284.606201171875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.013916015625,284.6065368652344,1.0,0.4925352334976196,1.0,1.0,0.0,1.0,-2.5904247760772705,2.590419292449951,5.391402737586759e-06,1.99896252155304,0.8708628416061401,0.8708628416061401,0.0,98.86148071289062,100.0,34166.6328125,-0.0,1495.3504638671875,1.0,281.2413330078125,283.52178955078125,292.148193359375,294.3618469238281,293.1499938964844,293.1499938964844,281.54998779296875,37102.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576445579528809,1.0,0.0,0.0,3.577356338500977,3.577379941940308,8.53921051202633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.578125,0.0,1461.9246826171875,1895.4371337890625,0.0,3006.916259765625,0.889830470085144,1.0,0.0,3.0,1.0,0.0
12332100,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.7996089458465576,0.2739030718803406,0.248723492026329,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.8840528726577759,0.3743942379951477,0.3566615283489227,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.8687819242477417,0.3554189205169678,0.2502171099185943,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8475692272186279,0.3292812407016754,0.3141733407974243,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.7397264242172241,0.2158695757389068,0.9828867316246032,284.7321472167969,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0170593261719,284.7416687011719,1.0,0.4923332333564758,1.0,1.0,0.0,1.0,-2.584329843521118,2.584324598312378,5.366222922020825e-06,1.9943389892578125,0.8670885562896729,0.8670885562896729,0.0,99.67670440673828,100.0,32780.0078125,-0.0,1490.75390625,1.0,281.4964599609375,283.6805114746094,292.0758361816406,294.16094970703125,293.1499938964844,293.1499938964844,281.54998779296875,37101.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844599723815918,1.0,0.0,0.0,3.5562241077423096,3.556247472763061,8.438622671746998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.56982421875,0.0,1439.3477783203125,1895.4371337890625,0.0,2884.71923828125,0.8851690292358398,1.0,0.0,3.0,1.0,0.0
12332160,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.7972885370254517,0.2734522819519043,0.2483467161655426,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.8813756704330444,0.3736378252506256,0.3559723198413849,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.8662430047988892,0.354745090007782,0.2497672438621521,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8451715707778931,0.3286193311214447,0.3135726451873779,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.7376700043678284,0.2154158353805542,0.980930507183075,284.7751159667969,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0210266113281,284.775634765625,1.0,0.4922952950000763,1.0,1.0,0.0,1.0,-2.579434871673584,2.579429626464844,5.346067609934835e-06,1.9906378984451287,0.8624154925346375,0.8624154925346375,0.0,100.50090026855467,103.0,32316.43359375,-0.0,1487.81884765625,1.0,281.5410461425781,283.72320556640625,292.0541687011719,294.1542053222656,293.1499938964844,293.1499938964844,281.8500061035156,37117.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836428701877594,1.0,0.0,0.0,3.53554916381836,3.535572290420532,8.340787189808907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.72265625,0.0,1417.6265869140625,1895.4371337890625,0.0,2808.36767578125,0.8805449604988098,1.0,0.0,3.0,1.0,0.0
12332220,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.792328953742981,0.2726334929466247,0.247662216424942,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8757028579711914,0.3722348809242248,0.3546967208385467,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8608741760253906,0.3535112142562866,0.2489400058984756,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8401150107383728,0.3273968398571014,0.3124694228172302,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7333864569664001,0.2146223038434982,0.9775976538658142,284.9447021484375,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.029296875,284.9453430175781,1.0,0.4925661087036133,1.0,1.0,0.0,1.0,-2.570754051208496,2.570748805999756,5.310470442054793e-06,1.984100580215454,0.8543641567230225,0.8543641567230225,0.0,102.45220947265624,106.0,30502.853515625,-0.0,1484.777587890625,1.0,281.8405456542969,283.92462158203125,291.957275390625,293.94696044921875,293.1499938964844,293.1499938964844,282.1499938964844,37116.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152578473091125,1.0,0.0,0.0,3.493692874908448,3.493715524673462,8.144468210957712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.458984375,0.0,1374.118408203125,1895.4371337890625,0.0,2611.6943359375,0.8712518811225891,1.0,0.0,3.0,1.0,0.0
12332280,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.792328953742981,0.2726334929466247,0.247662216424942,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8757028579711914,0.3722348809242248,0.3546967208385467,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8608741760253906,0.3535112142562866,0.2489400058984756,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8401150107383728,0.3273968398571014,0.3124694228172302,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7333864569664001,0.2146223038434982,0.9775976538658142,284.9447021484375,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.029296875,284.9453430175781,1.0,0.4925661087036133,1.0,1.0,0.0,1.0,-2.570754051208496,2.570748805999756,5.310470442054793e-06,1.984100580215454,0.8543641567230225,0.8543641567230225,0.0,102.45220947265624,106.0,30502.853515625,-0.0,1484.777587890625,1.0,281.8405456542969,283.92462158203125,291.957275390625,293.94696044921875,293.1499938964844,293.1499938964844,282.1499938964844,37116.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152578473091125,1.0,0.0,0.0,3.493692874908448,3.493715524673462,8.144468210957712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.458984375,0.0,1374.118408203125,1895.4371337890625,0.0,2611.6943359375,0.8712518811225891,1.0,0.0,3.0,1.0,0.0
12332340,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.787291407585144,0.2719422876834869,0.2471086829900741,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.8699649572372437,0.3709840774536133,0.3535839319229126,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8554791808128357,0.3524441123008728,0.2482434660196304,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8350147604942322,0.3263111710548401,0.3115146160125732,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.7290946245193481,0.2139643877744674,0.9749740362167358,285.1144104003906,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0378723144531,285.1151428222656,1.0,0.4932163655757904,1.0,1.0,0.0,1.0,-2.5636143684387207,2.5636091232299805,5.281326139083831e-06,1.978745698928833,0.8467211127281189,0.8467211127281189,0.0,104.66926574707033,109.0,28719.7109375,-0.0,1484.95751953125,1.0,282.14013671875,284.1256408691406,291.8580017089844,293.7392883300781,293.1499938964844,293.1499938964844,282.45001220703125,37102.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934190630912781,1.0,0.0,0.0,3.45227575302124,3.4522979259490967,7.952510259201517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.3056640625,0.0,1331.914306640625,1895.4371337890625,0.0,2411.41650390625,0.8620621562004089,1.0,0.0,3.0,1.0,0.0
12332400,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.787291407585144,0.2719422876834869,0.2471086829900741,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.8699649572372437,0.3709840774536133,0.3535839319229126,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8554791808128357,0.3524441123008728,0.2482434660196304,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8350147604942322,0.3263111710548401,0.3115146160125732,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.7290946245193481,0.2139643877744674,0.9749740362167358,285.1144104003906,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0378723144531,285.1151428222656,1.0,0.4932163655757904,1.0,1.0,0.0,1.0,-2.5636143684387207,2.5636091232299805,5.281326139083831e-06,1.978745698928833,0.8467211127281189,0.8467211127281189,0.0,104.66926574707033,109.0,28719.7109375,-0.0,1484.95751953125,1.0,282.14013671875,284.1256408691406,291.8580017089844,293.7392883300781,293.1499938964844,293.1499938964844,282.45001220703125,37102.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934190630912781,1.0,0.0,0.0,3.45227575302124,3.4522979259490967,7.952510259201517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.3056640625,0.0,1331.914306640625,1895.4371337890625,0.0,2411.41650390625,0.8620621562004089,1.0,0.0,3.0,1.0,0.0
12332460,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.7822729349136353,0.2713552713394165,0.2466586381196975,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.8642712235450745,0.3698548674583435,0.352597713470459,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.8501466512680054,0.3514995276927948,0.2476430982351303,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.8299408555030823,0.3253317773342132,0.3106721341609955,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.7248199582099915,0.2134055197238922,0.972858428955078,285.28369140625,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0463562011719,285.28448486328125,1.0,0.4941484630107879,1.0,1.0,0.0,1.0,-2.557612180709839,2.557606935501098,5.256911663309438e-06,1.974255919456482,0.8394997715950012,0.8394997715950012,0.0,107.08663940429688,112.0,26965.470703125,-0.0,1487.5145263671875,1.0,282.439697265625,284.3258361816406,291.75830078125,293.53271484375,293.1499938964844,293.1499938964844,282.75,37077.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705235481262207,1.0,0.0,0.0,3.411689281463623,3.4117112159729004,7.766623184579657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.08056640625,0.0,1291.3802490234375,1895.4371337890625,0.0,2205.489013671875,0.8530644178390503,1.0,0.0,3.0,1.0,0.0
12332520,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.7822729349136353,0.2713552713394165,0.2466586381196975,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.8642712235450745,0.3698548674583435,0.352597713470459,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.8501466512680054,0.3514995276927948,0.2476430982351303,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.8299408555030823,0.3253317773342132,0.3106721341609955,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.7248199582099915,0.2134055197238922,0.972858428955078,285.28369140625,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0463562011719,285.28448486328125,1.0,0.4941484630107879,1.0,1.0,0.0,1.0,-2.557612180709839,2.557606935501098,5.256911663309438e-06,1.974255919456482,0.8394997715950012,0.8394997715950012,0.0,107.08663940429688,112.0,26965.470703125,-0.0,1487.5145263671875,1.0,282.439697265625,284.3258361816406,291.75830078125,293.53271484375,293.1499938964844,293.1499938964844,282.75,37077.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705235481262207,1.0,0.0,0.0,3.411689281463623,3.4117112159729004,7.766623184579657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.08056640625,0.0,1291.3802490234375,1895.4371337890625,0.0,2205.489013671875,0.8530644178390503,1.0,0.0,3.0,1.0,0.0
12332580,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.777365505695343,0.2708604633808136,0.2462975233793258,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.8587195873260498,0.3688311576843261,0.3517182171344757,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.8449577689170837,0.3506591916084289,0.2471208125352859,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.8249486684799194,0.3244423568248749,0.3099218904972076,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.7205848693847656,0.212925374507904,0.9711353182792664,285.4523620605469,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0545654296875,285.4532165527344,1.0,0.4952931404113769,1.0,1.0,0.0,1.0,-2.5525214672088623,2.552516460418701,5.236261586105684e-06,1.970453858375549,0.8327217102050781,0.8327217102050781,0.0,109.6469268798828,100.0,25240.03125,-0.0,1491.88818359375,1.0,282.7392883300781,284.5250549316406,291.6596984863281,293.3288269042969,293.1499938964844,293.1499938964844,283.04998779296875,37043.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463839650154114,1.0,0.0,0.0,3.3722898960113525,3.372311353683472,7.588275252601306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.7470703125,0.0,1252.80419921875,1895.4371337890625,0.0,1994.2501220703125,0.8443374037742615,1.0,0.0,3.0,1.0,0.0
12332640,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.777365505695343,0.2708604633808136,0.2462975233793258,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.8587195873260498,0.3688311576843261,0.3517182171344757,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.8449577689170837,0.3506591916084289,0.2471208125352859,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.8249486684799194,0.3244423568248749,0.3099218904972076,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.7205848693847656,0.212925374507904,0.9711353182792664,285.4523620605469,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0545654296875,285.4532165527344,1.0,0.4952931404113769,1.0,1.0,0.0,1.0,-2.5525214672088623,2.552516460418701,5.236261586105684e-06,1.970453858375549,0.8327217102050781,0.8327217102050781,0.0,109.6469268798828,100.0,25240.03125,-0.0,1491.88818359375,1.0,282.7392883300781,284.5250549316406,291.6596984863281,293.3288269042969,293.1499938964844,293.1499938964844,283.04998779296875,37043.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463839650154114,1.0,0.0,0.0,3.3722898960113525,3.372311353683472,7.588275252601306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.7470703125,0.0,1252.80419921875,1895.4371337890625,0.0,1994.2501220703125,0.8443374037742615,1.0,0.0,3.0,1.0,0.0
12332700,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.7783662676811218,0.2706248760223388,0.2460341304540634,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.859673261642456,0.3683355152606964,0.3511984944343567,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.8459133505821228,0.3502537608146667,0.2467979192733764,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8258153200149536,0.3240102529525757,0.3094649314880371,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.7213976979255676,0.2126984000205993,0.9699075818061828,285.57208251953125,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.058349609375,285.5813293457031,1.0,0.4939559698104858,1.0,1.0,0.0,1.0,-2.54917049407959,2.5491652488708496,5.222689651418477e-06,1.967950820922852,0.829924464225769,0.829924464225769,0.0,108.74951171875,100.0,24034.044921875,-0.0,1483.5325927734375,1.0,282.99029541015625,284.6832275390625,291.5848083496094,293.1397705078125,293.1499938964844,293.1499938964844,283.04998779296875,37012.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314569354057312,1.0,0.0,0.0,3.352809429168701,3.3528308868408203,7.50085973777459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.46337890625,0.0,1233.9449462890625,1895.4371337890625,0.0,1867.29248046875,0.8400601744651794,1.0,0.0,3.0,1.0,0.0
12332760,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.7816952466964722,0.2704602181911468,0.2458063066005706,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.8631026744842529,0.3679041266441345,0.3507077991962433,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.8492381572723389,0.3499155640602112,0.2465016096830368,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.8289071917533875,0.323635458946228,0.3090268671512604,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.7241436243057251,0.2125184088945388,0.9686774611473083,285.6145324707031,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624694824219,285.6151428222656,1.0,0.4918933510780334,1.0,1.0,0.0,1.0,-2.5459468364715576,2.5459418296813965,5.209594746702351e-06,1.9655145406723025,0.8263112902641296,0.8263112902641296,0.0,106.49957275390624,88.0,23643.203125,-0.0,1469.498046875,1.0,283.0389099121094,284.7308044433594,291.56573486328125,293.1360168457031,293.1499938964844,293.1499938964844,283.1499938964844,37006.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213629484176636,1.0,0.0,0.0,3.334254741668701,3.334275960922241,7.4180684350722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.28173828125,0.0,1216.3172607421875,1895.4371337890625,0.0,1783.2498779296875,0.8339225053787231,1.0,0.0,3.0,1.0,0.0
12332820,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618957519531,0.7921076416969299,0.2697438895702362,0.2450404614210128,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618347167969,0.8741778135299683,0.3666848242282867,0.3494220972061157,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618347167969,0.8599039316177368,0.3488474190235138,0.2456636428833007,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.661865234375,0.8387945890426636,0.3225660920143127,0.3078706264495849,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619567871094,0.7327376008033752,0.2119479179382324,0.9652624726295472,285.6618347167969,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0678100585937,285.6612854003906,1.0,0.4859941005706787,1.0,1.0,0.0,1.0,-2.5369865894317627,2.5369813442230225,5.173245881451294e-06,1.9587236642837524,0.8179195523262024,0.8179195523262024,0.0,99.90477752685548,76.0,22724.318359375,-0.0,1429.1898193359375,1.0,283.1457824707031,284.80377197265625,291.5245056152344,293.0581970214844,293.1499938964844,293.1499938964844,283.1499938964844,36721.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079908847808838,1.0,0.0,0.0,3.274487972259521,3.274508714675904,7.154513923524064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.19873046875,0.0,1158.989501953125,1895.4371337890625,0.0,1674.377685546875,0.8191643953323364,1.0,0.0,3.0,1.0,0.0
12332880,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618957519531,0.7921076416969299,0.2697438895702362,0.2450404614210128,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618347167969,0.8741778135299683,0.3666848242282867,0.3494220972061157,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618347167969,0.8599039316177368,0.3488474190235138,0.2456636428833007,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.661865234375,0.8387945890426636,0.3225660920143127,0.3078706264495849,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619567871094,0.7327376008033752,0.2119479179382324,0.9652624726295472,285.6618347167969,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0678100585937,285.6612854003906,1.0,0.4859941005706787,1.0,1.0,0.0,1.0,-2.5369865894317627,2.5369813442230225,5.173245881451294e-06,1.9587236642837524,0.8179195523262024,0.8179195523262024,0.0,99.90477752685548,76.0,22724.318359375,-0.0,1429.1898193359375,1.0,283.1457824707031,284.80377197265625,291.5245056152344,293.0581970214844,293.1499938964844,293.1499938964844,283.1499938964844,36721.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079908847808838,1.0,0.0,0.0,3.274487972259521,3.274508714675904,7.154513923524064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.19873046875,0.0,1158.989501953125,1895.4371337890625,0.0,1674.377685546875,0.8191643953323364,1.0,0.0,3.0,1.0,0.0
12332940,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.806339681148529,0.2685018181800842,0.2437559813261032,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.8898098468780518,0.3649511933326721,0.3476093411445617,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.8750079870223999,0.3472396731376648,0.2444150745868683,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.852790355682373,0.3210257887840271,0.3062284886837005,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.7446672320365906,0.2110300064086914,0.9601101279258728,285.648681640625,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.069091796875,285.64764404296875,1.0,0.478315144777298,1.0,1.0,0.0,1.0,-2.5236055850982666,2.523600578308105,5.119022262078943e-06,1.9484891891479488,0.8072096109390259,0.8072096109390259,0.0,91.64006805419922,64.0,22127.521484375,-0.0,1376.314697265625,1.0,283.1498413085937,284.8077392578125,291.4781494140625,292.9943542480469,293.1499938964844,293.1499938964844,283.1499938964844,36204.65625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032140493392944,1.0,0.0,0.0,3.1905548572540283,3.1905746459960938,6.792438966840564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.9404296875,0.0,1080.9052734375,1895.4371337890625,0.0,1636.209716796875,0.799737811088562,1.0,0.0,3.0,1.0,0.0
12333000,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.806339681148529,0.2685018181800842,0.2437559813261032,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487121582031,0.8898098468780518,0.3649511933326721,0.3476093411445617,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.8750079870223999,0.3472396731376648,0.2444150745868683,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.852790355682373,0.3210257887840271,0.3062284886837005,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.7446672320365906,0.2110300064086914,0.9601101279258728,285.648681640625,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.069091796875,285.64764404296875,1.0,0.478315144777298,1.0,1.0,0.0,1.0,-2.5236055850982666,2.523600578308105,5.119022262078943e-06,1.9484891891479488,0.8072096109390259,0.8072096109390259,0.0,91.64006805419922,64.0,22127.521484375,-0.0,1376.314697265625,1.0,283.1498413085937,284.8077392578125,291.4781494140625,292.9943542480469,293.1499938964844,293.1499938964844,283.1499938964844,36204.65625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032140493392944,1.0,0.0,0.0,3.1905548572540283,3.1905746459960938,6.792438966840564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.9404296875,0.0,1080.9052734375,1895.4371337890625,0.0,1636.209716796875,0.799737811088562,1.0,0.0,3.0,1.0,0.0
12333060,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.8236173987388611,0.2669521272182464,0.2420935928821563,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.9106789827346802,0.3628809154033661,0.3453814685344696,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.895092785358429,0.345300018787384,0.2428577542304992,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365661621094,0.8716620802879333,0.3191675245761871,0.3041957318782806,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63677978515625,0.7606580257415771,0.209848403930664,0.9534366130828856,285.63653564453125,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0675964355469,285.6357116699219,1.0,0.4693365097045898,1.0,1.0,0.0,1.0,-2.5066020488739014,2.50659704208374,5.050383606430842e-06,1.935404896736145,0.7947399020195007,0.7947399020195007,0.0,82.3307113647461,52.0,21511.44921875,-0.0,1314.9930419921875,1.0,283.1499938964844,284.8139038085937,291.4008483886719,292.8871154785156,293.1499938964844,293.1499938964844,283.1499938964844,35563.734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984952688217163,1.0,0.0,0.0,3.089677572250366,3.0896964073181152,6.369709808495827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.6611328125,0.0,991.7974243164062,1895.4371337890625,0.0,1598.898193359375,0.7765213847160339,1.0,0.0,3.0,1.0,0.0
12333120,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.8236173987388611,0.2669521272182464,0.2420935928821563,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.9106789827346802,0.3628809154033661,0.3453814685344696,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.895092785358429,0.345300018787384,0.2428577542304992,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365661621094,0.8716620802879333,0.3191675245761871,0.3041957318782806,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63677978515625,0.7606580257415771,0.209848403930664,0.9534366130828856,285.63653564453125,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0675964355469,285.6357116699219,1.0,0.4693365097045898,1.0,1.0,0.0,1.0,-2.5066020488739014,2.50659704208374,5.050383606430842e-06,1.935404896736145,0.7947399020195007,0.7947399020195007,0.0,82.3307113647461,52.0,21511.44921875,-0.0,1314.9930419921875,1.0,283.1499938964844,284.8139038085937,291.4008483886719,292.8871154785156,293.1499938964844,293.1499938964844,283.1499938964844,35563.734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984952688217163,1.0,0.0,0.0,3.089677572250366,3.0896964073181152,6.369709808495827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.6611328125,0.0,991.7974243164062,1895.4371337890625,0.0,1598.898193359375,0.7765213847160339,1.0,0.0,3.0,1.0,0.0
12333180,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.8459331393241882,0.2652980387210846,0.2402757406234741,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304016113281,0.9412976503372192,0.3606659770011902,0.3429526388645172,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304016113281,0.9235564470291138,0.3432305753231048,0.2411617189645767,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304016113281,0.8974771499633789,0.3171654641628265,0.3019657135009765,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.7827203273773193,0.2085322439670562,0.9459007382392884,285.63037109375,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0649108886719,285.6298828125,1.0,0.4594308137893677,1.0,1.0,0.0,1.0,-2.487729787826538,2.487724781036377,4.974670446245e-06,1.920838713645935,0.7807096838951111,0.7807096838951111,0.0,72.2522964477539,40.0,20881.189453125,-0.0,1248.936279296875,1.0,283.1499938964844,284.826904296875,291.31500244140625,292.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,34840.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912012696266174,1.0,0.0,0.0,2.9749159812927246,2.974933862686157,5.905310445086798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.75,0.0,896.7346801757812,1895.4371337890625,0.0,1542.01904296875,0.7502521276473999,1.0,0.0,3.0,1.0,0.0
12333240,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.8459331393241882,0.2652980387210846,0.2402757406234741,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304016113281,0.9412976503372192,0.3606659770011902,0.3429526388645172,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304016113281,0.9235564470291138,0.3432305753231048,0.2411617189645767,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304016113281,0.8974771499633789,0.3171654641628265,0.3019657135009765,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.7827203273773193,0.2085322439670562,0.9459007382392884,285.63037109375,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0649108886719,285.6298828125,1.0,0.4594308137893677,1.0,1.0,0.0,1.0,-2.487729787826538,2.487724781036377,4.974670446245e-06,1.920838713645935,0.7807096838951111,0.7807096838951111,0.0,72.2522964477539,40.0,20881.189453125,-0.0,1248.936279296875,1.0,283.1499938964844,284.826904296875,291.31500244140625,292.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,34840.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912012696266174,1.0,0.0,0.0,2.9749159812927246,2.974933862686157,5.905310445086798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.75,0.0,896.7346801757812,1895.4371337890625,0.0,1542.01904296875,0.7502521276473999,1.0,0.0,3.0,1.0,0.0
