time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333300,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.8604351282119751,0.2644607424736023,0.239342600107193,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.9596462845802308,0.3595353662967682,0.3416999876499176,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.9425650835037231,0.3421775698661804,0.2402889430522918,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.9144587516784668,0.3161396980285644,0.3008114397525787,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.7968266010284424,0.207848846912384,0.9419487714767456,285.6316833496094,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0634460449219,285.6316223144531,1.0,0.4542150795459747,1.0,1.0,0.0,1.0,-2.4779202938079834,2.4779155254364014,4.935526703775395e-06,1.9132567644119265,0.7731881141662598,0.7731881141662598,0.0,67.00028228759766,40.0,20548.1640625,-0.0,1214.9224853515625,1.0,283.1499938964844,284.8387145996094,291.2733154296875,292.7012939453125,293.1499938964844,293.1499938964844,283.1499938964844,34284.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865860223770142,1.0,0.0,0.0,2.9058516025543213,2.9058687686920166,5.634303192891821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.689453125,0.0,841.9308471679688,1895.4371337890625,0.0,1506.54296875,0.7371586561203003,1.0,0.0,3.0,1.0,0.0
12333360,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8782104849815369,0.263623982667923,0.2384061813354492,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.978987991809845,0.3583983182907104,0.3404364287853241,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.9636969566345216,0.341120570898056,0.2394102364778518,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.9363400936126708,0.315106064081192,0.2996447384357452,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.8132908344268799,0.2071570307016372,0.9379319548606871,285.63116455078125,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0619812011719,285.6310119628906,1.0,0.4488576352596283,1.0,1.0,0.0,1.0,-2.467993974685669,2.467988967895508,4.896067366644274e-06,1.905579090118408,0.7652937769889832,0.7652937769889832,0.0,61.635501861572266,43.0,20245.248046875,-0.0,1180.555419921875,1.0,283.1499938964844,284.847412109375,291.2342224121094,292.6423034667969,293.1499938964844,293.1499938964844,283.1499938964844,34056.3203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815126538276672,1.0,0.0,0.0,2.848414659500122,2.8484315872192383,5.41376948604011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.28271484375,0.0,799.4909057617188,1895.4371337890625,0.0,1468.02099609375,0.7214558124542236,1.0,0.0,3.0,1.0,0.0
12333420,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.8981204628944397,0.261947363615036,0.2367255240678787,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.9966576099395752,0.356112390756607,0.3380988836288452,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.9838140606880188,0.3389982879161834,0.2377962470054626,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.9593079090118408,0.3130216002464294,0.2974965870380401,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.8300209641456604,0.205752819776535,0.9307679533958436,285.64044189453125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05914306640625,285.6407470703125,1.0,0.4426500499248504,1.0,1.0,0.0,1.0,-2.450037002563477,2.4500322341918945,4.825024916499388e-06,1.891651034355164,0.7487085461616516,0.7487085461616516,0.0,56.140602111816406,61.0,19618.453125,-0.0,1136.6385498046875,1.0,283.1499938964844,284.8766784667969,291.1628723144531,292.52978515625,293.1499938964844,293.1499938964844,283.1499938964844,33216.56640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703012585639954,1.0,0.0,0.0,2.7120707035064697,2.712086200714112,4.907896027361858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.02978515625,0.0,703.11474609375,1895.4371337890625,0.0,1384.7249755859375,0.6905927062034607,1.0,0.0,3.0,1.0,0.0
12333480,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.8981204628944397,0.261947363615036,0.2367255240678787,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64044189453125,0.9966576099395752,0.356112390756607,0.3380988836288452,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.9838140606880188,0.3389982879161834,0.2377962470054626,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.9593079090118408,0.3130216002464294,0.2974965870380401,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.8300209641456604,0.205752819776535,0.9307679533958436,285.64044189453125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05914306640625,285.6407470703125,1.0,0.4426500499248504,1.0,1.0,0.0,1.0,-2.450037002563477,2.4500322341918945,4.825024916499388e-06,1.891651034355164,0.7487085461616516,0.7487085461616516,0.0,56.140602111816406,61.0,19618.453125,-0.0,1136.6385498046875,1.0,283.1499938964844,284.8766784667969,291.1628723144531,292.52978515625,293.1499938964844,293.1499938964844,283.1499938964844,33216.56640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703012585639954,1.0,0.0,0.0,2.7120707035064697,2.712086200714112,4.907896027361858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.02978515625,0.0,703.11474609375,1895.4371337890625,0.0,1384.7249755859375,0.6905927062034607,1.0,0.0,3.0,1.0,0.0
12333540,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8788444399833679,0.2602331638336181,0.2353473454713821,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.979622721672058,0.3537963032722473,0.3360816836357116,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.9645047783851624,0.336844801902771,0.2364192605018615,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595764160156,0.9369375109672546,0.310898095369339,0.2956609427928924,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.8136082887649536,0.2043006420135498,0.9250539541244508,285.6596374511719,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0561828613281,285.6605224609375,1.0,0.4437025785446167,1.0,1.0,0.0,1.0,-2.435230255126953,2.435225486755371,4.76680679639685e-06,1.8801445960998533,0.7311894297599792,0.7311894297599792,0.0,59.49249649047852,79.0,19012.75,-0.0,1133.59619140625,1.0,283.1499938964844,284.91607666015625,291.1014099121094,292.42822265625,293.1499938964844,293.1499938964844,283.1499938964844,32318.3828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583466529846191,1.0,0.0,0.0,2.5679402351379395,2.5679547786712646,4.400106377033808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.57861328125,0.0,610.2301025390625,1895.4371337890625,0.0,1298.826904296875,0.6581470966339111,1.0,0.0,3.0,1.0,0.0
12333600,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8788444399833679,0.2602331638336181,0.2353473454713821,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.979622721672058,0.3537963032722473,0.3360816836357116,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.9645047783851624,0.336844801902771,0.2364192605018615,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595764160156,0.9369375109672546,0.310898095369339,0.2956609427928924,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.8136082887649536,0.2043006420135498,0.9250539541244508,285.6596374511719,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0561828613281,285.6605224609375,1.0,0.4437025785446167,1.0,1.0,0.0,1.0,-2.435230255126953,2.435225486755371,4.76680679639685e-06,1.8801445960998533,0.7311894297599792,0.7311894297599792,0.0,59.49249649047852,79.0,19012.75,-0.0,1133.59619140625,1.0,283.1499938964844,284.91607666015625,291.1014099121094,292.42822265625,293.1499938964844,293.1499938964844,283.1499938964844,32318.3828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583466529846191,1.0,0.0,0.0,2.5679402351379395,2.5679547786712646,4.400106377033808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.57861328125,0.0,610.2301025390625,1895.4371337890625,0.0,1298.826904296875,0.6581470966339111,1.0,0.0,3.0,1.0,0.0
12333660,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.8437010049819946,0.2584642767906189,0.2341305315494537,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885986328125,0.9383848905563354,0.3514415919780731,0.3342492282390594,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.9208624958992004,0.3346494436264038,0.2351764738559723,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.894667387008667,0.3087249994277954,0.2940001487731933,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.7800424098968506,0.2027831971645355,0.9201056361198424,285.6885986328125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0529479980469,285.6899108886719,1.0,0.4489924311637878,1.0,1.0,0.0,1.0,-2.422132730484009,2.4221279621124268,4.715639533969807e-06,1.8699802160263064,0.71290522813797,0.71290522813797,0.0,68.51405334472656,97.0,18468.064453125,-0.0,1155.913330078125,1.0,283.1499938964844,284.9706420898437,291.0498962402344,292.3400573730469,293.1499938964844,293.1499938964844,283.1499938964844,31361.251953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463817954063416,1.0,0.0,0.0,2.4181666374206543,2.418179988861084,3.901807303918759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.97607421875,0.0,522.9603271484375,1895.4371337890625,0.0,1216.051513671875,0.624622106552124,1.0,0.0,3.0,1.0,0.0
12333720,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.8437010049819946,0.2584642767906189,0.2341305315494537,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885986328125,0.9383848905563354,0.3514415919780731,0.3342492282390594,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.9208624958992004,0.3346494436264038,0.2351764738559723,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.894667387008667,0.3087249994277954,0.2940001487731933,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.7800424098968506,0.2027831971645355,0.9201056361198424,285.6885986328125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0529479980469,285.6899108886719,1.0,0.4489924311637878,1.0,1.0,0.0,1.0,-2.422132730484009,2.4221279621124268,4.715639533969807e-06,1.8699802160263064,0.71290522813797,0.71290522813797,0.0,68.51405334472656,97.0,18468.064453125,-0.0,1155.913330078125,1.0,283.1499938964844,284.9706420898437,291.0498962402344,292.3400573730469,293.1499938964844,293.1499938964844,283.1499938964844,31361.251953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463817954063416,1.0,0.0,0.0,2.4181666374206543,2.418179988861084,3.901807303918759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.97607421875,0.0,522.9603271484375,1895.4371337890625,0.0,1216.051513671875,0.624622106552124,1.0,0.0,3.0,1.0,0.0
12333780,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.8095023036003113,0.2566584646701813,0.2330044507980346,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.8936165571212769,0.349060595035553,0.3325237333774566,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.8789656758308411,0.3324262201786041,0.2340112775564193,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8557698726654053,0.3065142929553985,0.2924357056617737,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7468558549880981,0.2012107223272323,0.9155372381210328,285.7262268066406,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0495910644531,285.7279663085937,1.0,0.4569087922573089,1.0,1.0,0.0,1.0,-2.4099385738372803,2.4099338054656982,4.668258952733595e-06,1.860517263412476,0.6939268708229065,0.6939268708229065,0.0,80.99763488769531,115.0,17914.646484375,-0.0,1193.227783203125,1.0,283.1499938964844,285.0346984863281,291.00543212890625,292.26043701171875,293.1499938964844,293.1499938964844,283.1499938964844,30351.0546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634813666343689,1.0,0.0,0.0,2.264569044113159,2.2645812034606934,3.421877750042768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.13232421875,0.0,442.7208251953125,1895.4371337890625,0.0,1139.234130859375,0.5904611945152283,1.0,0.0,3.0,1.0,0.0
12333840,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.8095023036003113,0.2566584646701813,0.2330044507980346,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.8936165571212769,0.349060595035553,0.3325237333774566,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.8789656758308411,0.3324262201786041,0.2340112775564193,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8557698726654053,0.3065142929553985,0.2924357056617737,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7468558549880981,0.2012107223272323,0.9155372381210328,285.7262268066406,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0495910644531,285.7279663085937,1.0,0.4569087922573089,1.0,1.0,0.0,1.0,-2.4099385738372803,2.4099338054656982,4.668258952733595e-06,1.860517263412476,0.6939268708229065,0.6939268708229065,0.0,80.99763488769531,115.0,17914.646484375,-0.0,1193.227783203125,1.0,283.1499938964844,285.0346984863281,291.00543212890625,292.26043701171875,293.1499938964844,293.1499938964844,283.1499938964844,30351.0546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634813666343689,1.0,0.0,0.0,2.264569044113159,2.2645812034606934,3.421877750042768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.13232421875,0.0,442.7208251953125,1895.4371337890625,0.0,1139.234130859375,0.5904611945152283,1.0,0.0,3.0,1.0,0.0
12333900,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.7925319075584412,0.2557492256164551,0.2324648350477218,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.8748161792755127,0.3478660881519317,0.3316884338855743,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.860823929309845,0.3313105702400207,0.2334486991167068,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.8388504981994629,0.305400550365448,0.2916770279407501,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.7325003147125244,0.2004094570875167,0.913337230682373,285.75067138671875,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.04791259765625,285.75299072265625,1.0,0.4615078270435333,1.0,1.0,0.0,1.0,-2.4040560722351074,2.4040513038635254,4.64548975287471e-06,1.8559513092041016,0.6842452883720398,0.6842452883720398,0.0,88.12183380126953,115.0,17617.4765625,-0.0,1215.60107421875,1.0,283.1499938964844,285.0737609863281,290.9844665527344,292.22119140625,293.1499938964844,293.1499938964844,283.1499938964844,29640.689453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290708184242249,1.0,0.0,0.0,2.1802337169647217,2.1802451610565186,3.1717536330688745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.94384765625,0.0,401.81781005859375,1895.4371337890625,0.0,1102.324951171875,0.574357807636261,1.0,0.0,3.0,1.0,0.0
12333960,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.7768163681030273,0.2548392415046692,0.2319423556327819,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77276611328125,0.8578384518623352,0.3466717600822449,0.3308719396591186,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.8446094393730164,0.3301951587200165,0.2329002916812896,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.8236016035079956,0.3042840659618377,0.2909340262413025,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.7192789912223816,0.1996013671159744,0.9111886024475098,285.7727966308594,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0462646484375,285.77496337890625,1.0,0.4664060771465301,1.0,1.0,0.0,1.0,-2.3983147144317627,2.3983099460601807,4.6233208195189945e-06,1.851494312286377,0.6743756532669067,0.6743756532669067,0.0,95.67610168457033,103.0,17351.130859375,-0.0,1239.7825927734375,1.0,283.1499938964844,285.108642578125,290.9648132324219,292.18487548828125,293.1499938964844,293.1499938964844,283.1499938964844,29286.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233508586883545,1.0,0.0,0.0,2.109106063842773,2.109117269515991,2.9681800128855684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.158203125,0.0,370.4528198242188,1895.4371337890625,0.0,1066.3975830078125,0.5561220645904541,1.0,0.0,3.0,1.0,0.0
12334020,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.7661281228065491,0.2530669867992401,0.2305350750684738,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262634277344,0.8464797139167786,0.3443160057067871,0.3288508653640747,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262023925781,0.8337831497192383,0.3280032575130462,0.2315191328525543,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261108398437,0.8128663897514343,0.3020755052566528,0.2890520989894867,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.825439453125,0.7094261646270752,0.1979994028806686,0.904965341091156,285.8262939453125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0434265136719,285.8287353515625,1.0,0.4672401845455169,1.0,1.0,0.0,1.0,-2.3828041553497314,2.3827996253967285,4.563811216939939e-06,1.8395097255706787,0.6543378233909607,0.6543378233909607,0.0,100.46070098876952,91.0,16755.921875,-0.0,1241.0704345703125,1.0,283.1499938964844,285.1907653808594,290.9268493652344,292.1109313964844,293.1499938964844,293.1499938964844,283.1499938964844,28168.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611586332321167,1.0,0.0,0.0,1.9537063837051392,1.9537163972854608,2.546900645938877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.94873046875,0.0,306.6212463378906,1895.4371337890625,0.0,995.2100830078124,0.5220515131950378,1.0,0.0,3.0,1.0,0.0
12334080,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.7661281228065491,0.2530669867992401,0.2305350750684738,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262634277344,0.8464797139167786,0.3443160057067871,0.3288508653640747,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262023925781,0.8337831497192383,0.3280032575130462,0.2315191328525543,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261108398437,0.8128663897514343,0.3020755052566528,0.2890520989894867,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.825439453125,0.7094261646270752,0.1979994028806686,0.904965341091156,285.8262939453125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0434265136719,285.8287353515625,1.0,0.4672401845455169,1.0,1.0,0.0,1.0,-2.3828041553497314,2.3827996253967285,4.563811216939939e-06,1.8395097255706787,0.6543378233909607,0.6543378233909607,0.0,100.46070098876952,91.0,16755.921875,-0.0,1241.0704345703125,1.0,283.1499938964844,285.1907653808594,290.9268493652344,292.1109313964844,293.1499938964844,293.1499938964844,283.1499938964844,28168.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611586332321167,1.0,0.0,0.0,1.9537063837051392,1.9537163972854608,2.546900645938877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.94873046875,0.0,306.6212463378906,1895.4371337890625,0.0,995.2100830078124,0.5220515131950378,1.0,0.0,3.0,1.0,0.0
12334140,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.7667393088340759,0.2514291107654571,0.2289848029613495,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.8471342325210571,0.3420608639717102,0.3266487121582031,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88671875,0.8344611525535583,0.3259235918521881,0.2300120592117309,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.8133755326271057,0.2999579906463623,0.2869797646999359,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.7097193002700806,0.1964838653802871,0.8978084921836853,285.8868103027344,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0417785644531,285.8896484375,1.0,0.4633783996105194,1.0,1.0,0.0,1.0,-2.3653993606567383,2.365394830703736,4.497404006542638e-06,1.8260022401809688,0.6338999271392822,0.6338999271392822,0.0,98.50309753417967,79.0,16136.2861328125,-0.0,1212.9227294921875,1.0,283.1499938964844,285.2812805175781,290.8910827636719,292.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,26999.927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990967154502869,1.0,0.0,0.0,1.800215244293213,1.8002243041992188,2.162431087526784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.548828125,0.0,251.26266479492188,1895.4371337890625,0.0,923.78271484375,0.4886683225631714,1.0,0.0,3.0,1.0,0.0
12334200,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.7667393088340759,0.2514291107654571,0.2289848029613495,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.8471342325210571,0.3420608639717102,0.3266487121582031,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88671875,0.8344611525535583,0.3259235918521881,0.2300120592117309,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.8133755326271057,0.2999579906463623,0.2869797646999359,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.7097193002700806,0.1964838653802871,0.8978084921836853,285.8868103027344,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0417785644531,285.8896484375,1.0,0.4633783996105194,1.0,1.0,0.0,1.0,-2.3653993606567383,2.365394830703736,4.497404006542638e-06,1.8260022401809688,0.6338999271392822,0.6338999271392822,0.0,98.50309753417967,79.0,16136.2861328125,-0.0,1212.9227294921875,1.0,283.1499938964844,285.2812805175781,290.8910827636719,292.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,26999.927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990967154502869,1.0,0.0,0.0,1.800215244293213,1.8002243041992188,2.162431087526784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.548828125,0.0,251.26266479492188,1895.4371337890625,0.0,923.78271484375,0.4886683225631714,1.0,0.0,3.0,1.0,0.0
12334260,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7742700576782227,0.2499307245016098,0.2274139374494552,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.8551149368286133,0.3399201333522796,0.3243985772132873,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.8421623110771179,0.3239675164222717,0.2284764647483825,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.8207536339759827,0.2979453504085541,0.2848506867885589,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.7162787318229675,0.1950732767581939,0.8903805017471313,285.9553527832031,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0413513183594,285.9586181640625,1.0,0.4566035270690918,1.0,1.0,0.0,1.0,-2.347483396530152,2.3474791049957275,4.429551154316869e-06,1.8120832443237305,0.613179624080658,0.613179624080658,0.0,92.63823699951172,67.0,15499.001953125,-0.0,1168.9310302734375,1.0,283.1499938964844,285.3809814453125,290.8583374023437,291.9658508300781,293.1499938964844,293.1499938964844,283.1499938964844,25784.55859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857218503952026,1.0,0.0,0.0,1.650501012802124,1.650509238243103,1.817711705598413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.575439453125,0.0,204.09336853027344,1895.4371337890625,0.0,852.3901977539062,0.4563733041286468,1.0,0.0,3.0,1.0,0.0
12334320,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7742700576782227,0.2499307245016098,0.2274139374494552,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.8551149368286133,0.3399201333522796,0.3243985772132873,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.8421623110771179,0.3239675164222717,0.2284764647483825,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.8207536339759827,0.2979453504085541,0.2848506867885589,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.7162787318229675,0.1950732767581939,0.8903805017471313,285.9553527832031,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0413513183594,285.9586181640625,1.0,0.4566035270690918,1.0,1.0,0.0,1.0,-2.347483396530152,2.3474791049957275,4.429551154316869e-06,1.8120832443237305,0.613179624080658,0.613179624080658,0.0,92.63823699951172,67.0,15499.001953125,-0.0,1168.9310302734375,1.0,283.1499938964844,285.3809814453125,290.8583374023437,291.9658508300781,293.1499938964844,293.1499938964844,283.1499938964844,25784.55859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857218503952026,1.0,0.0,0.0,1.650501012802124,1.650509238243103,1.817711705598413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.575439453125,0.0,204.09336853027344,1895.4371337890625,0.0,852.3901977539062,0.4563733041286468,1.0,0.0,3.0,1.0,0.0
12334380,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.7876254916191101,0.2485624700784683,0.2258736044168472,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.8693893551826477,0.3378933072090149,0.3221631050109863,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.8558815717697144,0.3221324682235718,0.2269569933414459,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03173828125,0.8334859013557434,0.2960366010665893,0.2827270328998565,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307006835937,0.7272946834564209,0.1937669962644577,0.8829820156097412,286.0320129394531,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0420227050781,286.0356750488281,1.0,0.4480308294296264,1.0,1.0,0.0,1.0,-2.3296830654144287,2.329678773880005,4.36265281678061e-06,1.7982438802719116,0.5922877192497253,0.5922877192497253,0.0,84.42403411865234,55.0,14847.1787109375,-0.0,1116.36083984375,1.0,283.1499938964844,285.4897766113281,290.8291320800781,291.89678955078125,293.1499938964844,293.1499938964844,283.1499938964844,24528.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715058445930481,1.0,0.0,0.0,1.50626540184021,1.506272792816162,1.5138972742079204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.349609375,0.0,164.55587768554688,1895.4371337890625,0.0,782.2401123046875,0.4255127608776092,1.0,0.0,3.0,1.0,0.0
12334440,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.7876254916191101,0.2485624700784683,0.2258736044168472,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.8693893551826477,0.3378933072090149,0.3221631050109863,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.8558815717697144,0.3221324682235718,0.2269569933414459,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03173828125,0.8334859013557434,0.2960366010665893,0.2827270328998565,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307006835937,0.7272946834564209,0.1937669962644577,0.8829820156097412,286.0320129394531,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0420227050781,286.0356750488281,1.0,0.4480308294296264,1.0,1.0,0.0,1.0,-2.3296830654144287,2.329678773880005,4.36265281678061e-06,1.7982438802719116,0.5922877192497253,0.5922877192497253,0.0,84.42403411865234,55.0,14847.1787109375,-0.0,1116.36083984375,1.0,283.1499938964844,285.4897766113281,290.8291320800781,291.89678955078125,293.1499938964844,293.1499938964844,283.1499938964844,24528.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715058445930481,1.0,0.0,0.0,1.50626540184021,1.506272792816162,1.5138972742079204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.349609375,0.0,164.55587768554688,1895.4371337890625,0.0,782.2401123046875,0.4255127608776092,1.0,0.0,3.0,1.0,0.0
12334500,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770263671875,0.7964847683906555,0.2479248493909835,0.2251215428113937,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0778503417969,0.8789858818054199,0.336922287940979,0.3210602402687073,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777282714844,0.865140974521637,0.3212596774101257,0.2262097299098968,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.8419519066810608,0.2951204776763916,0.2816766500473022,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.7344600558280945,0.1931514590978622,0.8793395757675171,286.077880859375,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0426940917969,286.0826721191406,1.0,0.4432896375656128,1.0,1.0,0.0,1.0,-2.3209195137023926,2.3209152221679688,4.329907824285328e-06,1.7914270162582395,0.5818718671798706,0.5818718671798706,0.0,79.75033569335938,55.0,14511.03515625,-0.0,1088.266845703125,1.0,283.1499938964844,285.5528869628906,290.8155212402344,291.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,23688.267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640936493873596,1.0,0.0,0.0,1.4307326078414917,1.4307395219802856,1.3658731745636032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.8447265625,0.0,145.58998107910156,1895.4371337890625,0.0,747.8953247070312,0.4118447005748749,1.0,0.0,3.0,1.0,0.0
12334560,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.8069269061088562,0.247325986623764,0.2243942767381668,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8904494047164917,0.3359873294830322,0.3199804723262787,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8762775659561157,0.3204250633716583,0.2254811376333236,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8521486520767212,0.2942366600036621,0.2806457877159118,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.7430221438407898,0.1925653219223022,0.8757765889167786,286.1219177246094,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.04364013671875,286.1264038085937,1.0,0.4383267164230346,1.0,1.0,0.0,1.0,-2.312354803085327,2.312350511550904,4.298025942262029e-06,1.7847621440887451,0.5714261531829834,0.5714261531829834,0.0,74.80219268798828,43.0,14225.3515625,-0.0,1059.505859375,1.0,283.1499938964844,285.6123352050781,290.8039245605469,291.8320617675781,293.1499938964844,293.1499938964844,283.1499938964844,23237.646484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566331744194031,1.0,0.0,0.0,1.3691437244415283,1.3691502809524536,1.2508104418884616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.428466796875,0.0,131.9219207763672,1895.4371337890625,0.0,714.8077392578125,0.3963781595230102,1.0,0.0,3.0,1.0,0.0
12334620,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.8316591382026672,0.2462376654148101,0.2230140715837478,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229309082031,0.9212966561317444,0.3342220485210418,0.3178935647010803,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22283935546875,0.9053056240081788,0.3188656568527221,0.2240813821554184,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.8792535066604614,0.2925622761249542,0.2786464989185333,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22125244140625,0.765850305557251,0.1914776116609573,0.8689127564430237,286.2229919433594,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0461730957031,286.2278747558594,1.0,0.427899420261383,1.0,1.0,0.0,1.0,-2.295860767364502,2.295856714248657,4.236969743942609e-06,1.771921992301941,0.5507553219795227,0.5507553219795227,0.0,64.32015228271484,31.0,13606.15234375,-0.0,1000.9635009765624,1.0,283.1499938964844,285.7465515136719,290.7836608886719,291.7735900878906,293.1499938964844,293.1499938964844,283.1499938964844,21923.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416155457496643,1.0,0.0,0.0,1.2405812740325928,1.2405872344970703,1.0269372552329514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.6962890625,0.0,105.3755340576172,1895.4371337890625,0.0,652.5074462890625,0.3691945672035217,1.0,0.0,3.0,1.0,0.0
12334680,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.8316591382026672,0.2462376654148101,0.2230140715837478,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229309082031,0.9212966561317444,0.3342220485210418,0.3178935647010803,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22283935546875,0.9053056240081788,0.3188656568527221,0.2240813821554184,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.8792535066604614,0.2925622761249542,0.2786464989185333,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22125244140625,0.765850305557251,0.1914776116609573,0.8689127564430237,286.2229919433594,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0461730957031,286.2278747558594,1.0,0.427899420261383,1.0,1.0,0.0,1.0,-2.295860767364502,2.295856714248657,4.236969743942609e-06,1.771921992301941,0.5507553219795227,0.5507553219795227,0.0,64.32015228271484,31.0,13606.15234375,-0.0,1000.9635009765624,1.0,283.1499938964844,285.7465515136719,290.7836608886719,291.7735900878906,293.1499938964844,293.1499938964844,283.1499938964844,21923.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416155457496643,1.0,0.0,0.0,1.2405812740325928,1.2405872344970703,1.0269372552329514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.6962890625,0.0,105.3755340576172,1895.4371337890625,0.0,652.5074462890625,0.3691945672035217,1.0,0.0,3.0,1.0,0.0
12334740,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304443359375,0.8669730424880981,0.2452754378318786,0.2217312902212143,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3313293457031,0.9664821028709412,0.3325809836387634,0.3159061670303345,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312072753906,0.950872242450714,0.3174353241920471,0.2227588146924972,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309631347656,0.9200180768966676,0.290998250246048,0.2767334282398224,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7998456954956055,0.1904910653829574,0.8624160289764404,286.33135986328125,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.0494079589844,286.33660888671875,1.0,0.4169919788837433,1.0,1.0,0.0,1.0,-2.280241012573242,2.280236959457397,4.179566076345509e-06,1.7597575187683103,0.5303383469581604,0.5303383469581604,0.0,53.326847076416016,34.0,12979.6494140625,-0.0,942.122802734375,1.0,283.1499938964844,285.8879089355469,290.76611328125,291.7182312011719,293.1499938964844,293.1499938964844,283.1499938964844,20604.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265800356864929,1.0,0.0,0.0,1.1211689710617063,1.1211743354797363,8.387558381173221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.807861328125,0.0,83.9852523803711,1895.4371337890625,0.0,595.5584106445312,0.347019612789154,1.0,0.0,3.0,1.0,0.0
12334800,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304443359375,0.8669730424880981,0.2452754378318786,0.2217312902212143,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3313293457031,0.9664821028709412,0.3325809836387634,0.3159061670303345,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312072753906,0.950872242450714,0.3174353241920471,0.2227588146924972,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309631347656,0.9200180768966676,0.290998250246048,0.2767334282398224,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7998456954956055,0.1904910653829574,0.8624160289764404,286.33135986328125,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.0494079589844,286.33660888671875,1.0,0.4169919788837433,1.0,1.0,0.0,1.0,-2.280241012573242,2.280236959457397,4.179566076345509e-06,1.7597575187683103,0.5303383469581604,0.5303383469581604,0.0,53.326847076416016,34.0,12979.6494140625,-0.0,942.122802734375,1.0,283.1499938964844,285.8879089355469,290.76611328125,291.7182312011719,293.1499938964844,293.1499938964844,283.1499938964844,20604.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265800356864929,1.0,0.0,0.0,1.1211689710617063,1.1211743354797363,8.387558381173221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.807861328125,0.0,83.9852523803711,1895.4371337890625,0.0,595.5584106445312,0.347019612789154,1.0,0.0,3.0,1.0,0.0
12334860,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.8927571773529053,0.2443372309207916,0.2206857800483703,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259338378906,0.9914609789848328,0.3309776782989502,0.3141760528087616,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4258117675781,0.9787131547927856,0.3160385191440582,0.2216255813837051,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42559814453125,0.9505029916763306,0.2894653677940368,0.2750692367553711,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242248535156,0.8223872780799866,0.1895427256822586,0.8571082949638367,286.42596435546875,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0526123046875,286.430908203125,1.0,0.4107093513011932,1.0,1.0,0.0,1.0,-2.2671685218811035,2.267164468765259,4.131796686124289e-06,1.7495505809783936,0.5098392963409424,0.5098392963409424,0.0,47.28840637207031,52.0,12435.1484375,-0.0,905.6898193359376,1.0,283.1499938964844,286.010498046875,290.75396728515625,291.6728820800781,293.1499938964844,293.1499938964844,283.1499938964844,20001.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512214720249176,1.0,0.0,0.0,1.028329849243164,1.0283347368240356,7.055995610016907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.5625,0.0,70.45576477050781,1895.4371337890625,0.0,545.8471069335938,0.3297243118286133,1.0,0.0,3.0,1.0,0.0
12334920,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42510986328125,0.8927571773529053,0.2443372309207916,0.2206857800483703,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259338378906,0.9914609789848328,0.3309776782989502,0.3141760528087616,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4258117675781,0.9787131547927856,0.3160385191440582,0.2216255813837051,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42559814453125,0.9505029916763306,0.2894653677940368,0.2750692367553711,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242248535156,0.8223872780799866,0.1895427256822586,0.8571082949638367,286.42596435546875,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0526123046875,286.430908203125,1.0,0.4107093513011932,1.0,1.0,0.0,1.0,-2.2671685218811035,2.267164468765259,4.131796686124289e-06,1.7495505809783936,0.5098392963409424,0.5098392963409424,0.0,47.28840637207031,52.0,12435.1484375,-0.0,905.6898193359376,1.0,283.1499938964844,286.010498046875,290.75396728515625,291.6728820800781,293.1499938964844,293.1499938964844,283.1499938964844,20001.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512214720249176,1.0,0.0,0.0,1.028329849243164,1.0283347368240356,7.055995610016907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.5625,0.0,70.45576477050781,1895.4371337890625,0.0,545.8471069335938,0.3297243118286133,1.0,0.0,3.0,1.0,0.0
12334980,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160827636719,0.8768964409828186,0.2433238625526428,0.2199090421199798,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51690673828125,0.9764713048934937,0.329327791929245,0.3127534091472626,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51678466796875,0.9620587825775146,0.3145856261253357,0.2207131832838058,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165710449219,0.9312050938606262,0.2878815829753876,0.2737086713314056,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.8084515333175659,0.1885513961315155,0.8532854914665222,286.5169372558594,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0550231933594,286.5218200683594,1.0,0.4120439887046814,1.0,1.0,0.0,1.0,-2.257201671600342,2.257197618484497,4.09554377256427e-06,1.7417523860931396,0.4892861247062683,0.4892861247062683,0.0,49.89817428588867,70.0,11921.818359375,-0.0,905.921630859375,1.0,283.1499938964844,286.1266784667969,290.7445373535156,291.6326904296875,293.1499938964844,293.1499938964844,283.1499938964844,19633.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498824268579483,1.0,0.0,0.0,0.9471300840377808,0.9471347332000732,5.985668849461946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.194580078125,0.0,60.283782958984375,1895.4371337890625,0.0,503.3290100097656,0.3157131373882293,1.0,0.0,3.0,1.0,0.0
12335040,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160827636719,0.8768964409828186,0.2433238625526428,0.2199090421199798,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51690673828125,0.9764713048934937,0.329327791929245,0.3127534091472626,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51678466796875,0.9620587825775146,0.3145856261253357,0.2207131832838058,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165710449219,0.9312050938606262,0.2878815829753876,0.2737086713314056,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.8084515333175659,0.1885513961315155,0.8532854914665222,286.5169372558594,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0550231933594,286.5218200683594,1.0,0.4120439887046814,1.0,1.0,0.0,1.0,-2.257201671600342,2.257197618484497,4.09554377256427e-06,1.7417523860931396,0.4892861247062683,0.4892861247062683,0.0,49.89817428588867,70.0,11921.818359375,-0.0,905.921630859375,1.0,283.1499938964844,286.1266784667969,290.7445373535156,291.6326904296875,293.1499938964844,293.1499938964844,283.1499938964844,19633.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498824268579483,1.0,0.0,0.0,0.9471300840377808,0.9471347332000732,5.985668849461946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.194580078125,0.0,60.283782958984375,1895.4371337890625,0.0,503.3290100097656,0.3157131373882293,1.0,0.0,3.0,1.0,0.0
12335100,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56121826171875,0.8599436283111572,0.2427785098552703,0.2195732742547989,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.56201171875,0.9575855731964112,0.3284755647182464,0.3121086061000824,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619201660156,0.9417203664779664,0.3138286173343658,0.2203036695718765,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.56170654296875,0.9102843403816224,0.2870599627494812,0.2730928361415863,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603332519531,0.7923910617828369,0.1880253106355667,0.8516814708709717,286.56207275390625,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0557861328125,286.56695556640625,1.0,0.4145528376102447,1.0,1.0,0.0,1.0,-2.2528650760650635,2.25286078453064,4.079834980075248e-06,1.7383664846420288,0.4789952635765075,0.4789952635765075,0.0,53.52195358276367,70.0,11671.666015625,-0.0,915.5680541992188,1.0,283.1499938964844,286.1836853027344,290.73980712890625,291.6124572753906,293.1499938964844,293.1499938964844,283.1499938964844,19497.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924227297306061,1.0,0.0,0.0,0.9096550345420836,0.9096596240997314,5.521370738392761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.99658203125,0.0,56.03766632080078,1895.4371337890625,0.0,484.2188415527344,0.3095759153366089,1.0,0.0,3.0,1.0,0.0
