time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335160,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.8417077660560608,0.2422099709510803,0.2192567437887191,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6070251464844,0.9339213371276855,0.3276060223579407,0.3114902377128601,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60693359375,0.9176919460296632,0.3130528032779693,0.2199124544858932,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.606689453125,0.889228880405426,0.2862190008163452,0.2725016474723816,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053466796875,0.7745332717895508,0.1874780505895614,0.850188136100769,286.6070556640625,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0563049316406,286.6119689941406,1.0,0.4179602265357971,1.0,1.0,0.0,1.0,-2.248767852783203,2.2487637996673584,4.065024768351577e-06,1.73516845703125,0.4686953425407409,0.4686953425407409,0.0,58.249210357666016,88.0,11424.09375,-0.0,929.6396484375,1.0,283.1499938964844,286.2402038574219,290.73321533203125,291.5888061523437,293.1499938964844,293.1499938964844,283.1499938964844,19383.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859049022197723,1.0,0.0,0.0,0.8738786578178406,0.8738831281661987,5.0956042940697444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.191650390625,0.0,52.21986389160156,1895.4371337890625,0.0,465.5260009765625,0.3038959503173828,1.0,0.0,3.0,1.0,0.0
12335220,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960754394531,0.8061311841011047,0.2410138696432113,0.2186606675386428,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.8880931735038757,0.3258209228515625,0.3103063404560089,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967468261719,0.8746675848960876,0.3114522099494934,0.2191666066646576,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.696533203125,0.8492246866226196,0.2844846844673157,0.2713662087917328,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951904296875,0.7407029867172241,0.1863235831260681,0.8473929166793823,286.6968994140625,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.056640625,286.7018127441406,1.0,0.4267497956752777,1.0,1.0,0.0,1.0,-2.2410120964050293,2.241008043289185,4.037070993945235e-06,1.7291163206100464,0.4480707943439483,0.4480707943439483,0.0,70.2105484008789,91.0,10934.3759765625,-0.0,967.6324462890624,1.0,283.1499938964844,286.35211181640625,290.7159118652344,291.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,19199.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719220697879791,1.0,0.0,0.0,0.8067730665206909,0.8067773580551147,4.3430642193698083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.89306640625,0.0,45.62444686889648,1895.4371337890625,0.0,427.8734130859375,0.2936764061450958,1.0,0.0,3.0,1.0,0.0
12335280,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960754394531,0.8061311841011047,0.2410138696432113,0.2186606675386428,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.8880931735038757,0.3258209228515625,0.3103063404560089,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967468261719,0.8746675848960876,0.3114522099494934,0.2191666066646576,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.696533203125,0.8492246866226196,0.2844846844673157,0.2713662087917328,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951904296875,0.7407029867172241,0.1863235831260681,0.8473929166793823,286.6968994140625,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.056640625,286.7018127441406,1.0,0.4267497956752777,1.0,1.0,0.0,1.0,-2.2410120964050293,2.241008043289185,4.037070993945235e-06,1.7291163206100464,0.4480707943439483,0.4480707943439483,0.0,70.2105484008789,91.0,10934.3759765625,-0.0,967.6324462890624,1.0,283.1499938964844,286.35211181640625,290.7159118652344,291.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,19199.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719220697879791,1.0,0.0,0.0,0.8067730665206909,0.8067773580551147,4.3430642193698083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.89306640625,0.0,45.62444686889648,1895.4371337890625,0.0,427.8734130859375,0.2936764061450958,1.0,0.0,3.0,1.0,0.0
12335340,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.7828754782676697,0.2397710978984832,0.2179017513990402,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8625807762145996,0.3239937424659729,0.3089599013328552,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852783203125,0.8501728177070618,0.3098098039627075,0.2182997912168502,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850646972656,0.826370894908905,0.2827000617980957,0.2700601518154144,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837219238281,0.721173882484436,0.1851090192794799,0.8437421917915344,286.7854309082031,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05633544921875,286.7901916503906,1.0,0.4323773980140686,1.0,1.0,0.0,1.0,-2.231490135192871,2.2314860820770264,4.002948571724119e-06,1.7217190265655518,0.4273948669433594,0.4273948669433594,0.0,79.18617248535156,94.0,10445.6044921875,-0.0,992.201904296875,1.0,283.1499938964844,286.4619140625,290.6977844238281,291.4814453125,293.1499938964844,293.1499938964844,283.1499938964844,19056.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566515684127807,1.0,0.0,0.0,0.7448763251304626,0.7448804974555969,3.702216488932208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.61376953125,0.0,40.13141250610352,1895.4371337890625,0.0,390.25390625,0.2846982479095459,1.0,0.0,3.0,1.0,0.0
12335400,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.7828754782676697,0.2397710978984832,0.2179017513990402,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8625807762145996,0.3239937424659729,0.3089599013328552,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852783203125,0.8501728177070618,0.3098098039627075,0.2182997912168502,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850646972656,0.826370894908905,0.2827000617980957,0.2700601518154144,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837219238281,0.721173882484436,0.1851090192794799,0.8437421917915344,286.7854309082031,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05633544921875,286.7901916503906,1.0,0.4323773980140686,1.0,1.0,0.0,1.0,-2.231490135192871,2.2314860820770264,4.002948571724119e-06,1.7217190265655518,0.4273948669433594,0.4273948669433594,0.0,79.18617248535156,94.0,10445.6044921875,-0.0,992.201904296875,1.0,283.1499938964844,286.4619140625,290.6977844238281,291.4814453125,293.1499938964844,293.1499938964844,283.1499938964844,19056.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566515684127807,1.0,0.0,0.0,0.7448763251304626,0.7448804974555969,3.702216488932208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.61376953125,0.0,40.13141250610352,1895.4371337890625,0.0,390.25390625,0.2846982479095459,1.0,0.0,3.0,1.0,0.0
12335460,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.7676262855529785,0.2385457456111908,0.2170571684837341,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.8462128043174744,0.3221733272075653,0.3075158894062042,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.8345645070075989,0.3081806600093841,0.2173643410205841,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.8109908103942871,0.2809136807918548,0.2686492800712585,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.7072148323059082,0.1838828325271606,0.8395563364028931,286.88311767578125,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0559387207031,286.8890075683594,1.0,0.4362646043300628,1.0,1.0,0.0,1.0,-2.220895290374756,2.220891237258911,3.965124051319435e-06,1.7134658098220823,0.4068277478218078,0.4068277478218078,0.0,85.88765716552734,82.0,9982.6962890625,-0.0,1006.849365234375,1.0,283.1499938964844,286.5706787109375,290.68133544921875,291.4283752441406,293.1499938964844,293.1499938964844,283.1499938964844,18937.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404763877391815,1.0,0.0,0.0,0.6878453493118286,0.6878494024276733,3.157003902742872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.884033203125,0.0,35.51253890991211,1895.4371337890625,0.0,353.93310546875,0.2767277956008911,1.0,0.0,3.0,1.0,0.0
12335520,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.7676262855529785,0.2385457456111908,0.2170571684837341,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.8462128043174744,0.3221733272075653,0.3075158894062042,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.8345645070075989,0.3081806600093841,0.2173643410205841,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.8109908103942871,0.2809136807918548,0.2686492800712585,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.7072148323059082,0.1838828325271606,0.8395563364028931,286.88311767578125,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0559387207031,286.8890075683594,1.0,0.4362646043300628,1.0,1.0,0.0,1.0,-2.220895290374756,2.220891237258911,3.965124051319435e-06,1.7134658098220823,0.4068277478218078,0.4068277478218078,0.0,85.88765716552734,82.0,9982.6962890625,-0.0,1006.849365234375,1.0,283.1499938964844,286.5706787109375,290.68133544921875,291.4283752441406,293.1499938964844,293.1499938964844,283.1499938964844,18937.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404763877391815,1.0,0.0,0.0,0.6878453493118286,0.6878494024276733,3.157003902742872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.884033203125,0.0,35.51253890991211,1895.4371337890625,0.0,353.93310546875,0.2767277956008911,1.0,0.0,3.0,1.0,0.0
12335580,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98590087890625,0.7658624053001404,0.2374232113361358,0.2160378843545913,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98681640625,0.8441816568374634,0.3204359114170074,0.3058711886405945,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.8327078819274902,0.3066461384296417,0.2162883132696151,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864196777344,0.8087905645370483,0.2791961431503296,0.267024964094162,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.7051063179969788,0.1827073246240615,0.8342767357826233,286.98687744140625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0560607910156,286.9925842285156,1.0,0.4341506958007812,1.0,1.0,0.0,1.0,-2.2081124782562256,2.208108425140381,3.919778464478441e-06,1.7035287618637085,0.3864992558956146,0.3864992558956146,0.0,85.81450653076172,70.0,9526.982421875,-0.0,993.6249389648438,1.0,283.1499938964844,286.6811218261719,290.66802978515625,291.380126953125,293.1499938964844,293.1499938964844,283.1499938964844,18836.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241162836551666,1.0,0.0,0.0,0.6357260346412659,0.635729968547821,2.6967050814619146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.016845703125,0.0,31.62189483642578,1895.4371337890625,0.0,320.38409423828125,0.2696272432804107,1.0,0.0,3.0,1.0,0.0
12335640,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98590087890625,0.7658624053001404,0.2374232113361358,0.2160378843545913,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98681640625,0.8441816568374634,0.3204359114170074,0.3058711886405945,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.8327078819274902,0.3066461384296417,0.2162883132696151,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864196777344,0.8087905645370483,0.2791961431503296,0.267024964094162,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.7051063179969788,0.1827073246240615,0.8342767357826233,286.98687744140625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0560607910156,286.9925842285156,1.0,0.4341506958007812,1.0,1.0,0.0,1.0,-2.2081124782562256,2.208108425140381,3.919778464478441e-06,1.7035287618637085,0.3864992558956146,0.3864992558956146,0.0,85.81450653076172,70.0,9526.982421875,-0.0,993.6249389648438,1.0,283.1499938964844,286.6811218261719,290.66802978515625,291.380126953125,293.1499938964844,293.1499938964844,283.1499938964844,18836.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241162836551666,1.0,0.0,0.0,0.6357260346412659,0.635729968547821,2.6967050814619146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.016845703125,0.0,31.62189483642578,1895.4371337890625,0.0,320.38409423828125,0.2696272432804107,1.0,0.0,3.0,1.0,0.0
12335700,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.7684197425842285,0.2369020581245422,0.2154966592788696,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382995605469,0.8467839956283569,0.3195998668670654,0.3050079643726349,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.8352735638618469,0.3059146106243133,0.2157226502895355,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03790283203125,0.8112612366676331,0.2783659100532532,0.2661677002906799,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03631591796875,0.7073509693145752,0.1821463853120803,0.8314082622528076,287.038330078125,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056396484375,287.0440368652344,1.0,0.4316971898078918,1.0,1.0,0.0,1.0,-2.2012712955474854,2.2012672424316406,3.895607278536772e-06,1.6982003450393677,0.3763935565948486,0.3763935565948486,0.0,83.92642211914062,70.0,9301.591796875,-0.0,979.667236328125,1.0,283.1499938964844,286.7349548339844,290.6622009277344,291.35723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18787.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160584211349487,1.0,0.0,0.0,0.611203670501709,0.6112075448036194,2.4926730901597693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.193603515625,0.0,29.887914657592773,1895.4371337890625,0.0,304.8798217773437,0.2663809657096863,1.0,0.0,3.0,1.0,0.0
12335760,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7727630138397217,0.2364024519920349,0.214944839477539,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893859863281,0.8512687087059021,0.3187817633152008,0.3041297495365143,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8396449685096741,0.3052023649215698,0.2151469886302948,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8154619932174683,0.2775515019893646,0.2652932405471802,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.7112200260162354,0.1816019117832183,0.8284587264060974,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0568542480469,287.0950927734375,1.0,0.4285548031330108,1.0,1.0,0.0,1.0,-2.194269180297852,2.194265365600586,3.870948148687603e-06,1.6927452087402344,0.3663228452205658,0.3663228452205658,0.0,81.19049835205078,58.0,9077.798828125,-0.0,962.4608764648438,1.0,283.1499938964844,286.7879943847656,290.6564025878906,291.334716796875,293.1499938964844,293.1499938964844,283.1499938964844,18738.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081077873706817,1.0,0.0,0.0,0.587644636631012,0.5876484513282776,2.3042149521756986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.952880859375,0.0,28.27621078491211,1895.4371337890625,0.0,290.1598205566406,0.2633372545242309,1.0,0.0,3.0,1.0,0.0
12335820,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893920898437,0.7864292860031128,0.2354539632797241,0.2138226926326751,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902770996094,0.8655922412872314,0.317188560962677,0.302345335483551,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.190185546875,0.8535163998603821,0.3038233816623688,0.2139771431684494,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.8283196687698364,0.2759603857994079,0.2635110020637512,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883544921875,0.7226501703262329,0.1805550158023834,0.8224179744720459,287.1903381347656,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.05816650390625,287.1959228515625,1.0,0.4207299649715423,1.0,1.0,0.0,1.0,-2.17997670173645,2.179972887039185,3.820869096671231e-06,1.6816068887710571,0.3462753891944885,0.3462753891944885,0.0,73.88239288330078,46.0,8636.4208984375,-0.0,921.2573852539062,1.0,283.1499938964844,286.8915405273437,290.6441345214844,291.28973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18646.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925083577632904,1.0,0.0,0.0,0.5433194041252136,0.5433231592178345,1.9697173669896983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.677734375,0.0,25.38413429260254,1895.4371337890625,0.0,262.71649169921875,0.2578248679637909,1.0,0.0,3.0,1.0,0.0
12335880,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893920898437,0.7864292860031128,0.2354539632797241,0.2138226926326751,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1902770996094,0.8655922412872314,0.317188560962677,0.302345335483551,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.190185546875,0.8535163998603821,0.3038233816623688,0.2139771431684494,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.8283196687698364,0.2759603857994079,0.2635110020637512,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883544921875,0.7226501703262329,0.1805550158023834,0.8224179744720459,287.1903381347656,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.05816650390625,287.1959228515625,1.0,0.4207299649715423,1.0,1.0,0.0,1.0,-2.17997670173645,2.179972887039185,3.820869096671231e-06,1.6816068887710571,0.3462753891944885,0.3462753891944885,0.0,73.88239288330078,46.0,8636.4208984375,-0.0,921.2573852539062,1.0,283.1499938964844,286.8915405273437,290.6441345214844,291.28973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18646.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925083577632904,1.0,0.0,0.0,0.5433194041252136,0.5433231592178345,1.9697173669896983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.677734375,0.0,25.38413429260254,1895.4371337890625,0.0,262.71649169921875,0.2578248679637909,1.0,0.0,3.0,1.0,0.0
12335940,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882080078125,0.8069370985031128,0.2345537692308426,0.2126876562833786,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890930175781,0.8876878619194031,0.3156367540359497,0.3005397915840149,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889709472656,0.875003457069397,0.3024872243404388,0.2127931416034698,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887268066406,0.8476950526237488,0.274404376745224,0.2617016136646271,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28717041015625,0.7391430735588074,0.1795509606599807,0.816281259059906,287.28912353515625,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0597229003906,287.29461669921875,1.0,0.4114421904087066,1.0,1.0,0.0,1.0,-2.165478706359864,2.1654748916625977,3.770422154047992e-06,1.6703057289123535,0.3263325095176697,0.3263325095176697,0.0,64.93563079833984,34.0,8204.8125,-0.0,874.3258666992188,1.0,283.1499938964844,286.9914245605469,290.630126953125,291.24395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18565.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772312104701996,1.0,0.0,0.0,0.5024979114532471,0.5025016069412231,1.6848529682533808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2665.747314453125,0.0,22.875696182250977,1895.4371337890625,0.0,237.32321166992188,0.2530096173286438,1.0,0.0,3.0,1.0,0.0
12336000,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882080078125,0.8069370985031128,0.2345537692308426,0.2126876562833786,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890930175781,0.8876878619194031,0.3156367540359497,0.3005397915840149,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2889709472656,0.875003457069397,0.3024872243404388,0.2127931416034698,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887268066406,0.8476950526237488,0.274404376745224,0.2617016136646271,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28717041015625,0.7391430735588074,0.1795509606599807,0.816281259059906,287.28912353515625,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0597229003906,287.29461669921875,1.0,0.4114421904087066,1.0,1.0,0.0,1.0,-2.165478706359864,2.1654748916625977,3.770422154047992e-06,1.6703057289123535,0.3263325095176697,0.3263325095176697,0.0,64.93563079833984,34.0,8204.8125,-0.0,874.3258666992188,1.0,283.1499938964844,286.9914245605469,290.630126953125,291.24395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18565.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772312104701996,1.0,0.0,0.0,0.5024979114532471,0.5025016069412231,1.6848529682533808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2665.747314453125,0.0,22.875696182250977,1895.4371337890625,0.0,237.32321166992188,0.2530096173286438,1.0,0.0,3.0,1.0,0.0
12336060,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38543701171875,0.8336820602416992,0.233683779835701,0.2115461528301239,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3863220214844,0.9207231402397156,0.3141109049320221,0.298722892999649,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861999511719,0.9063665866851808,0.3011772036552429,0.211600974202156,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.38592529296875,0.8765265345573425,0.2728677690029144,0.2598748207092285,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.7634372711181641,0.1785748302936554,0.8101006150245667,287.3863525390625,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0614013671875,287.3919372558594,1.0,0.4011647701263428,1.0,1.0,0.0,1.0,-2.150875806808472,2.150871992111206,3.719972255566972e-06,1.658921480178833,0.3064790368080139,0.3064790368080139,0.0,55.005897521972656,25.0,7779.70703125,-0.0,824.29736328125,1.0,283.1499938964844,287.0877990722656,290.6143493652344,291.19793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18453.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622391819953918,1.0,0.0,0.0,0.4643760025501251,0.4714214205741882,1.4389080149612713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2532.918701171875,0.0,20.955537796020508,1895.4371337890625,0.0,213.4179229736328,0.2489941418170929,1.0,0.0,3.0,1.0,0.0
12336120,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38543701171875,0.8336820602416992,0.233683779835701,0.2115461528301239,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3863220214844,0.9207231402397156,0.3141109049320221,0.298722892999649,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861999511719,0.9063665866851808,0.3011772036552429,0.211600974202156,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.38592529296875,0.8765265345573425,0.2728677690029144,0.2598748207092285,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.7634372711181641,0.1785748302936554,0.8101006150245667,287.3863525390625,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0614013671875,287.3919372558594,1.0,0.4011647701263428,1.0,1.0,0.0,1.0,-2.150875806808472,2.150871992111206,3.719972255566972e-06,1.658921480178833,0.3064790368080139,0.3064790368080139,0.0,55.005897521972656,25.0,7779.70703125,-0.0,824.29736328125,1.0,283.1499938964844,287.0877990722656,290.6143493652344,291.19793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18453.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622391819953918,1.0,0.0,0.0,0.4643760025501251,0.4714214205741882,1.4389080149612713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2532.918701171875,0.0,20.955537796020508,1895.4371337890625,0.0,213.4179229736328,0.2489941418170929,1.0,0.0,3.0,1.0,0.0
12336180,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.48486328125,0.8684250116348267,0.2328428775072097,0.2104450762271881,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857482910156,0.964973211288452,0.3126112818717956,0.2969453334808349,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48565673828125,0.9509937167167664,0.2998940646648407,0.2104382216930389,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4853515625,0.91559636592865,0.2713490426540375,0.2580800652503967,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837951660156,0.7963489294052124,0.1776208728551864,0.8040980696678162,287.4858093261719,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0631103515625,287.4914245605469,1.0,0.3911914229393005,1.0,1.0,0.0,1.0,-2.1366560459136963,2.1366524696350098,3.671186277642846e-06,1.6478289365768433,0.2867795526981354,0.2867795526981354,0.0,45.489356994628906,28.0,7358.02392578125,-0.0,776.7650146484375,1.0,283.1499938964844,287.1839294433594,290.5980834960937,291.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,18256.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478784561157226,1.0,0.0,0.0,0.428273856639862,0.470876932144165,1.2238738023029327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.77001953125,0.0,20.481306076049805,1895.4371337890625,0.0,191.0881500244141,0.2466002255678177,1.0,0.0,3.0,1.0,0.0
12336240,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.48486328125,0.8684250116348267,0.2328428775072097,0.2104450762271881,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857482910156,0.964973211288452,0.3126112818717956,0.2969453334808349,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48565673828125,0.9509937167167664,0.2998940646648407,0.2104382216930389,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4853515625,0.91559636592865,0.2713490426540375,0.2580800652503967,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837951660156,0.7963489294052124,0.1776208728551864,0.8040980696678162,287.4858093261719,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0631103515625,287.4914245605469,1.0,0.3911914229393005,1.0,1.0,0.0,1.0,-2.1366560459136963,2.1366524696350098,3.671186277642846e-06,1.6478289365768433,0.2867795526981354,0.2867795526981354,0.0,45.489356994628906,28.0,7358.02392578125,-0.0,776.7650146484375,1.0,283.1499938964844,287.1839294433594,290.5980834960937,291.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,18256.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478784561157226,1.0,0.0,0.0,0.428273856639862,0.470876932144165,1.2238738023029327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.77001953125,0.0,20.481306076049805,1895.4371337890625,0.0,191.0881500244141,0.2466002255678177,1.0,0.0,3.0,1.0,0.0
12336300,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53350830078125,0.8827628493309021,0.232427179813385,0.2099638879299163,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5343933105469,0.9798078536987304,0.311867356300354,0.2961295247077942,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5342712402344,0.96718430519104,0.2992579638957977,0.2099107652902603,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53399658203125,0.932608127593994,0.2705922722816467,0.2572524547576904,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5324401855469,0.8093069195747375,0.177147552371025,0.8014320135116577,287.534423828125,289.0127258300781,290.8736267089844,287.65936279296875,290.8755187988281,297.0639343261719,287.5399169921875,1.0,0.3879076242446899,1.0,1.0,0.0,1.0,-2.130267381668091,2.1302638053894043,3.649358404800296e-06,1.6428316831588743,0.276966780424118,0.276966780424118,0.0,42.394229888916016,28.0,7155.60546875,-0.0,759.8919067382812,1.0,283.1499938964844,287.2308959960937,290.58856201171875,291.129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18189.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340851753950119,1.0,0.0,0.0,0.4116677641868591,0.4745282828807831,1.1308036285129221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2335.828857421875,0.0,20.47298240661621,1895.4371337890625,0.0,180.2566680908203,0.2458664029836654,1.0,0.0,3.0,1.0,0.0
12336360,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58074951171875,0.8932108879089355,0.2320016324520111,0.2095156162977218,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58160400390625,0.989261269569397,0.311116874217987,0.2953507304191589,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5815124511719,0.9777437448501588,0.2986141145229339,0.2094100266695022,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.9446347951889038,0.2698273658752441,0.2564601302146911,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5797424316406,0.8180529475212097,0.1766674071550369,0.798938512802124,287.5816345214844,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.06463623046875,287.58697509765625,1.0,0.3853609561920166,1.0,1.0,0.0,1.0,-2.124245405197144,2.124241828918457,3.6288647606852464e-06,1.6381319761276243,0.2671608030796051,0.2671608030796051,0.0,40.30287170410156,31.0,6959.18017578125,-0.0,747.0652465820312,1.0,283.1499938964844,287.27618408203125,290.5778503417969,291.1042175292969,293.1499938964844,293.1499938964844,283.1499938964844,18148.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338406085968017,1.0,0.0,0.0,0.3959783911705017,0.4777552485466003,1.0462642308084469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2270.249755859375,0.0,20.47742462158203,1895.4371337890625,0.0,169.45558166503906,0.2452840358018875,1.0,0.0,3.0,1.0,0.0
12336420,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708068847656,0.9038562774658204,0.2311048805713653,0.208656832575798,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716003417969,0.9977256655693054,0.3095800876617431,0.2938422858715057,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715087890625,0.9873974919319152,0.2972868382930755,0.2084422260522842,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712646484375,0.9560060501098632,0.2682579755783081,0.2549207508563995,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698303222656,0.8264243602752686,0.175672098994255,0.7941852807998657,287.6716613769531,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0655822753906,287.6766967773437,1.0,0.3819831311702728,1.0,1.0,0.0,1.0,-2.1126813888549805,2.112677812576294,3.5896948702429654e-06,1.6291128396987915,0.2475300282239914,0.2475300282239914,0.0,38.09718322753906,49.0,6580.5361328125,-0.0,729.1431274414062,1.0,283.1499938964844,287.3616943359375,290.5538635253906,291.05242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18111.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198402225971222,1.0,0.0,0.0,0.3667630553245544,0.4819480180740356,9.032248726725813e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2143.515625,0.0,20.44622802734375,1895.4371337890625,0.0,147.74282836914062,0.2443319708108902,1.0,0.0,3.0,1.0,0.0
12336480,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708068847656,0.9038562774658204,0.2311048805713653,0.208656832575798,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716003417969,0.9977256655693054,0.3095800876617431,0.2938422858715057,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715087890625,0.9873974919319152,0.2972868382930755,0.2084422260522842,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712646484375,0.9560060501098632,0.2682579755783081,0.2549207508563995,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698303222656,0.8264243602752686,0.175672098994255,0.7941852807998657,287.6716613769531,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0655822753906,287.6766967773437,1.0,0.3819831311702728,1.0,1.0,0.0,1.0,-2.1126813888549805,2.112677812576294,3.5896948702429654e-06,1.6291128396987915,0.2475300282239914,0.2475300282239914,0.0,38.09718322753906,49.0,6580.5361328125,-0.0,729.1431274414062,1.0,283.1499938964844,287.3616943359375,290.5538635253906,291.05242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18111.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198402225971222,1.0,0.0,0.0,0.3667630553245544,0.4819480180740356,9.032248726725813e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2143.515625,0.0,20.44622802734375,1895.4371337890625,0.0,147.74282836914062,0.2443319708108902,1.0,0.0,3.0,1.0,0.0
12336540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7566223144531,0.8740589022636414,0.2301243990659713,0.2079853415489196,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.9701196551322936,0.3079753816127777,0.2925445437431335,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.957036018371582,0.2958861887454986,0.2076264768838882,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.75701904296875,0.9203330278396606,0.2666164338588714,0.2535879015922546,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7556457519531,0.8001405596733093,0.1746092289686203,0.7904353737831116,287.7574157714844,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0657043457031,287.7622985839844,1.0,0.3852890431880951,1.0,1.0,0.0,1.0,-2.1032302379608154,2.103226661682129,3.5578243569034385e-06,1.6217236518859863,0.2278467863798141,0.2278467863798141,0.0,42.74583053588867,67.0,6219.9677734375,-0.0,737.7425537109375,1.0,283.1499938964844,287.4427795410156,290.5273742675781,290.99908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18098.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059823215007782,1.0,0.0,0.0,0.3398081362247467,0.4840033054351806,7.929854106691892e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2022.1162109375,0.0,20.36305809020996,1895.4371337890625,0.0,125.7947006225586,0.2435002475976944,1.0,0.0,3.0,1.0,0.0
12336600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7566223144531,0.8740589022636414,0.2301243990659713,0.2079853415489196,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.9701196551322936,0.3079753816127777,0.2925445437431335,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.957036018371582,0.2958861887454986,0.2076264768838882,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.75701904296875,0.9203330278396606,0.2666164338588714,0.2535879015922546,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7556457519531,0.8001405596733093,0.1746092289686203,0.7904353737831116,287.7574157714844,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0657043457031,287.7622985839844,1.0,0.3852890431880951,1.0,1.0,0.0,1.0,-2.1032302379608154,2.103226661682129,3.5578243569034385e-06,1.6217236518859863,0.2278467863798141,0.2278467863798141,0.0,42.74583053588867,67.0,6219.9677734375,-0.0,737.7425537109375,1.0,283.1499938964844,287.4427795410156,290.5273742675781,290.99908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18098.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059823215007782,1.0,0.0,0.0,0.3398081362247467,0.4840033054351806,7.929854106691892e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2022.1162109375,0.0,20.36305809020996,1895.4371337890625,0.0,125.7947006225586,0.2435002475976944,1.0,0.0,3.0,1.0,0.0
12336660,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387451171875,0.8326467871665955,0.2290322929620742,0.2073974013328552,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394775390625,0.9174757599830629,0.3062788844108581,0.2913536429405212,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.9042118191719056,0.2943881452083587,0.2068855166435241,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8391418457031,0.8725259900093079,0.2648783326148987,0.2523574829101562,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8378295898437,0.7601935863494873,0.1734500527381897,0.7871764898300171,287.8395080566406,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0648803710937,287.8441772460937,1.0,0.3926469683647156,1.0,1.0,0.0,1.0,-2.0948119163513184,2.094808340072632,3.5295961424708366e-06,1.615161657333374,0.2080779373645782,0.2080779373645782,0.0,52.22490692138672,85.0,5874.82177734375,-0.0,764.3759765625,1.0,283.1499938964844,287.522216796875,290.5068359375,290.94732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18090.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935085892677307,1.0,0.0,0.0,0.3147339820861816,0.4850622415542602,7.054036466058733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.3551025390625,0.0,20.257688522338867,1895.4371337890625,0.0,97.62867736816406,0.2427339255809784,1.0,0.0,3.0,1.0,0.0
12336720,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387451171875,0.8326467871665955,0.2290322929620742,0.2073974013328552,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394775390625,0.9174757599830629,0.3062788844108581,0.2913536429405212,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.9042118191719056,0.2943881452083587,0.2068855166435241,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8391418457031,0.8725259900093079,0.2648783326148987,0.2523574829101562,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8378295898437,0.7601935863494873,0.1734500527381897,0.7871764898300171,287.8395080566406,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0648803710937,287.8441772460937,1.0,0.3926469683647156,1.0,1.0,0.0,1.0,-2.0948119163513184,2.094808340072632,3.5295961424708366e-06,1.615161657333374,0.2080779373645782,0.2080779373645782,0.0,52.22490692138672,85.0,5874.82177734375,-0.0,764.3759765625,1.0,283.1499938964844,287.522216796875,290.5068359375,290.94732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18090.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935085892677307,1.0,0.0,0.0,0.3147339820861816,0.4850622415542602,7.054036466058733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.3551025390625,0.0,20.257688522338867,1895.4371337890625,0.0,97.62867736816406,0.2427339255809784,1.0,0.0,3.0,1.0,0.0
12336780,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9162902832031,0.7935289144515991,0.2278289049863815,0.2068265974521637,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9169921875,0.870955228805542,0.3044860661029815,0.2901962399482727,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9169006347656,0.8597582578659058,0.2927899360656738,0.206166386604309,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166564941406,0.8312709927558899,0.2630395293235779,0.2511561810970306,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9154357910156,0.725280225276947,0.1721888780593872,0.784049928188324,287.9170227050781,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0631408691406,287.92138671875,1.0,0.4025844633579254,1.0,1.0,0.0,1.0,-2.086674690246582,2.0866711139678955,3.5024395401705988e-06,1.6088268756866455,0.1881636381149292,0.1881636381149292,0.0,64.8416519165039,88.0,5544.07568359375,-0.0,802.1852416992188,1.0,283.1499938964844,287.6009826660156,290.5204467773437,290.93328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18083.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918029129505157,1.0,0.0,0.0,0.2913200557231903,0.4857086837291717,6.330036494972546e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.406005859375,0.0,20.14940071105957,1895.4371337890625,0.0,87.68848419189453,0.2420278787612915,1.0,0.0,3.0,1.0,0.0
12336840,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9162902832031,0.7935289144515991,0.2278289049863815,0.2068265974521637,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9169921875,0.870955228805542,0.3044860661029815,0.2901962399482727,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9169006347656,0.8597582578659058,0.2927899360656738,0.206166386604309,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166564941406,0.8312709927558899,0.2630395293235779,0.2511561810970306,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9154357910156,0.725280225276947,0.1721888780593872,0.784049928188324,287.9170227050781,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0631408691406,287.92138671875,1.0,0.4025844633579254,1.0,1.0,0.0,1.0,-2.086674690246582,2.0866711139678955,3.5024395401705988e-06,1.6088268756866455,0.1881636381149292,0.1881636381149292,0.0,64.8416519165039,88.0,5544.07568359375,-0.0,802.1852416992188,1.0,283.1499938964844,287.6009826660156,290.5204467773437,290.93328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18083.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918029129505157,1.0,0.0,0.0,0.2913200557231903,0.4857086837291717,6.330036494972546e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.406005859375,0.0,20.14940071105957,1895.4371337890625,0.0,87.68848419189453,0.2420278787612915,1.0,0.0,3.0,1.0,0.0
12336900,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9529724121094,0.7796753644943237,0.2271888256072998,0.2064639627933502,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.95361328125,0.856078565120697,0.3035539984703064,0.2895401120185852,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9535217285156,0.8454728722572327,0.2919544577598572,0.2057488858699798,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95330810546875,0.8178014755249023,0.2620831429958343,0.2504767179489136,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9521179199219,0.7133511900901794,0.1715211272239685,0.7821107506752014,287.9536437988281,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0619812011719,287.9577941894531,1.0,0.4061183929443359,1.0,1.0,0.0,1.0,-2.081806182861328,2.0818028450012207,3.4862771371990675e-06,1.6050561666488647,0.1781287342309951,0.1781287342309951,0.0,70.036376953125,88.0,5383.3251953125,-0.0,816.3152465820312,1.0,283.1499938964844,287.64031982421875,290.5088806152344,290.91583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917606830596924,1.0,0.0,0.0,0.28018319606781,0.4859642386436462,6.010142161727572e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1743.474853515625,0.0,20.097192764282227,1895.4371337890625,0.0,87.43035888671875,0.241697683930397,1.0,0.0,3.0,1.0,0.0
12336960,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98779296875,0.7690450549125671,0.226531445980072,0.2060524821281433,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884033203125,0.8448275923728943,0.3026030361652374,0.2888322472572326,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.8346703052520752,0.2911005616188049,0.2052932530641555,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881286621094,0.8068483471870422,0.2611073851585388,0.2497448325157165,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.98699951171875,0.7032076716423035,0.1708347648382187,0.7799243330955505,287.9884338378906,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0606994628906,287.992431640625,1.0,0.4090662002563476,1.0,1.0,0.0,1.0,-2.0764102935791016,2.076406955718994,3.468387603788869e-06,1.6008622646331787,0.1680229753255844,0.1680229753255844,0.0,74.40773010253906,76.0,5225.56884765625,-0.0,826.9933471679688,1.0,283.1499938964844,287.6795349121094,290.4900207519531,290.8887023925781,293.1499938964844,293.1499938964844,283.1499938964844,18076.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914143204689026,1.0,0.0,0.0,0.2693944275379181,0.4861935079097748,5.712703643467876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.1224365234375,0.0,20.04684257507324,1895.4371337890625,0.0,85.30056762695312,0.2413822561502456,1.0,0.0,3.0,1.0,0.0
