time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337020,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0518798828125,0.7626591920852661,0.2251848876476287,0.2049462050199508,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05242919921875,0.8380176424980164,0.3006569445133209,0.2871096134185791,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0523681640625,0.8281559944152832,0.2893519401550293,0.2041570544242859,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0521850585937,0.799501895904541,0.2591114938259125,0.2479734420776367,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0511779785156,0.6964833736419678,0.1694232821464538,0.7741106748580933,288.0524597167969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0579833984375,288.0559997558594,1.0,0.4085641205310821,1.0,1.0,0.0,1.0,-2.0625417232513428,2.062538146972656,3.4226541174575686e-06,1.590094804763794,0.1475559771060943,0.1475559771060943,0.0,76.47205352783203,64.0,4918.25048828125,-0.0,821.9489135742188,1.0,283.1499938964844,287.7577514648437,290.44598388671875,290.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18069.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902060747146606,1.0,0.0,0.0,0.248794287443161,0.4866167902946472,5.173664163748981e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.9505615234375,0.0,19.95280647277832,1895.4371337890625,0.0,77.7809066772461,0.2407937198877334,1.0,0.0,3.0,1.0,0.0
12337080,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0518798828125,0.7626591920852661,0.2251848876476287,0.2049462050199508,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05242919921875,0.8380176424980164,0.3006569445133209,0.2871096134185791,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0523681640625,0.8281559944152832,0.2893519401550293,0.2041570544242859,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0521850585937,0.799501895904541,0.2591114938259125,0.2479734420776367,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0511779785156,0.6964833736419678,0.1694232821464538,0.7741106748580933,288.0524597167969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0579833984375,288.0559997558594,1.0,0.4085641205310821,1.0,1.0,0.0,1.0,-2.0625417232513428,2.062538146972656,3.4226541174575686e-06,1.590094804763794,0.1475559771060943,0.1475559771060943,0.0,76.47205352783203,64.0,4918.25048828125,-0.0,821.9489135742188,1.0,283.1499938964844,287.7577514648437,290.44598388671875,290.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18069.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902060747146606,1.0,0.0,0.0,0.248794287443161,0.4866167902946472,5.173664163748981e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.9505615234375,0.0,19.95280647277832,1895.4371337890625,0.0,77.7809066772461,0.2407937198877334,1.0,0.0,3.0,1.0,0.0
12337140,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.7662772536277771,0.0,0.2036318629980087,297.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.841671884059906,0.0,0.2851474285125732,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.8318291902542114,0.0,0.2028478980064392,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.8029434084892273,0.0,0.2459634840488433,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.699389636516571,0.0,0.7672180533409119,288.1097412109375,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05535888671875,288.1129150390625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0463438034057617,2.0463404655456543,3.369611022208119e-06,1.5774887800216677,0.0,0.0,0.0,73.47911071777344,60.0,4623.2041015625,-0.0,797.2742309570312,0.0,283.1499938964844,287.8361511230469,290.39923095703125,290.7547302246094,293.1499938964844,293.1499938964844,278.1499938964844,18063.3359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293970435857772,0.4870267212390899,4.6948502863131125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86800575256348,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.7662772536277771,0.0,0.2036318629980087,297.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.841671884059906,0.0,0.2851474285125732,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.8318291902542114,0.0,0.2028478980064392,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.8029434084892273,0.0,0.2459634840488433,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.699389636516571,0.0,0.7672180533409119,288.1097412109375,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05535888671875,288.1129150390625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0463438034057617,2.0463404655456543,3.369611022208119e-06,1.5774887800216677,0.0,0.0,0.0,73.47911071777344,60.0,4623.2041015625,-0.0,797.2742309570312,0.0,283.1499938964844,287.8361511230469,290.39923095703125,290.7547302246094,293.1499938964844,293.1499938964844,278.1499938964844,18063.3359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293970435857772,0.4870267212390899,4.6948502863131125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86800575256348,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644592285156,0.3616405427455902,0.0,0.0007886872044764,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.3616405427455902,0.0,0.0008305257069878,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.3616405427455902,0.0,0.0006134234718047,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.3616405427455902,0.0,0.0008305257069878,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647644042969,0.0,0.0,0.0039396616630256,288.17755126953125,294.1499938964844,290.3161926269531,287.3810729980469,290.34686279296875,296.6407165527344,286.9687194824219,0.0,0.0,0.800160825252533,0.800160825252533,0.1998391896486282,1.0,-0.0093140769749879,0.0093548782169818,-4.08014930144418e-05,-0.0111477617174386,0.0,0.0,0.0,0.0,60.0,926.529052734375,-0.0,-4.816198270418681e-06,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,1.793960109353066e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8397918144464828e-14,6.428305153807767e-14,3.479535246704311e-20,2.8896987580573347e-10,2.889695427388261e-10,3.104542246600705e-16,0.0,0.0,-0.0,0.0,0.0,2.3773385185613618e-23,1.2215309045767112e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620788574219,0.0,0.0,0.0008241100586019,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.162109375,0.0,0.0,0.0011257957667112,297.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.162109375,0.0,0.0,0.0008032082696445,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.162109375,0.0,0.0,0.0009826403111219,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622009277344,0.0,0.0,0.0032050714362412,288.1728820800781,294.1499938964844,290.2825012207031,287.3567199707031,290.3428955078125,296.0357666015625,286.349365234375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0085070552304387,0.0083700735121965,0.0001369823294226,-0.0116295795887708,0.0,0.0,0.0,0.0,60.0,351.0350341796875,-0.0,-4.731243279820774e-06,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8004146104385283e-30,5.8505659109352395e-30,3.799547818768988e-33,2.5171199097807544e-18,2.5153176900211545e-18,1.802322551331303e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,0.0001154175042756,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590881347656,0.0,0.0,0.0001286690821871,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591796875,0.0,0.0,9.425250755157322e-05,297.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593933105469,0.0,0.0,0.000124712838442,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,0.0005513442447409,288.1692199707031,294.1499938964844,290.2490539550781,287.3324279785156,290.3409423828125,295.256103515625,286.1502380371094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012174795847386,0.0030435065273195,-0.0018260269425809,-0.0159956477582454,0.0,0.0,0.0,0.0,60.0,133.58135986328125,-0.0,-1.0105674164151425e-07,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58995958631113e-43,1.1840972023544704e-42,2.7465449900766415e-43,-1.534143609327257e-20,-1.2284926989500276e-20,-3.056509507669081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,9.61057230597362e-05,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,0.0001015103553072,297.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581420898437,0.0,0.0,7.49415994505398e-05,297.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15838623046875,0.0,0.0,0.0001013403161778,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,0.000478986185044,288.1676940917969,294.1499938964844,290.2157897949219,287.3081970214844,290.3399353027344,294.5122985839844,286.1085205078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010236032539978,0.0008032692712731,0.000220333924517,-0.0181680805981159,0.0,0.0,0.0,0.0,60.0,50.65438461303711,-0.0,-7.143800218045726e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,1.0015327565588032e-21,5.219195130589475e-22,4.796132434998557e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15753173828125,0.0,0.0,9.523281187284738e-05,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,0.0001002882854663,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,7.407220255117863e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,0.0001002863209578,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,0.0004756959970109,288.1661071777344,294.1499938964844,290.1827087402344,287.28399658203125,290.3386535644531,293.8736267089844,286.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147258872166,3.5981727819489606e-08,0.0010146897984668,-0.0189301427453756,0.0,0.0,0.0,0.0,60.0,20.14080810546875,-0.0,-7.02187819001665e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0313946632964994e-21,5.159470913217299e-22,5.154476224618674e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,9.521150059299543e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559143066406,0.0,0.0,0.0001002624849206,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559753417969,0.0,0.0,7.40535106160678e-05,297.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561889648437,0.0,0.0,0.0001002623830572,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1569519042969,0.0,0.0,0.0004756014095619,288.1644287109375,294.1499938964844,290.1498413085937,287.2598876953125,290.33709716796875,293.3256530761719,286.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146163403987,7.573829563511936e-09,0.0010146087734028,-0.0188913885504007,0.0,0.0,0.0,0.0,60.0,9.118108749389648,-0.0,-7.018803671599019e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317427213496574e-21,5.15877267665287e-22,5.158655041714683e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,9.51866604737006e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534423828125,0.0,0.0,0.0001002362405415,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,7.403414201689884e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,0.0001002361896098,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,0.0004754776018671,288.1607360839844,294.1499938964844,290.0847473144531,287.2118835449219,290.3331604003906,292.4490051269531,286.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,0.0,60.0,3.5150866508483887,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317511022079144e-21,5.158755511039572e-22,5.1587560159105525e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,9.51866604737006e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534423828125,0.0,0.0,0.0001002362405415,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,7.403414201689884e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,0.0001002361896098,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,0.0004754776018671,288.1607360839844,294.1499938964844,290.0847473144531,287.2118835449219,290.3331604003906,292.4490051269531,286.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,0.0,60.0,3.5150866508483887,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317511022079144e-21,5.158755511039572e-22,5.1587560159105525e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,9.516109275864436e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,0.0001002093194983,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,7.401425682473928e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,0.0001002092685666,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15167236328125,0.0,0.0,0.0004753498942591,288.1566467285156,294.1499938964844,290.0204772949219,287.1641845703125,290.3280944824219,291.796875,286.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,0.0,60.0,2.735232353210449,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,9.516109275864436e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,0.0001002093194983,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,7.401425682473928e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,0.0001002092685666,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15167236328125,0.0,0.0,0.0004753498942591,288.1566467285156,294.1499938964844,290.0204772949219,287.1641845703125,290.3280944824219,291.796875,286.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,0.0,60.0,2.735232353210449,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,9.513492113910615e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0001001817581709,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,7.399389869533479e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478881835937,0.0,0.0,0.0001001817072392,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.0004752191598527,288.1522216796875,294.1499938964844,289.95709228515625,287.1167907714844,290.322021484375,291.3067932128906,286.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,0.0,60.0,2.551208734512329,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,9.513492113910615e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0001001817581709,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,7.399389869533479e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478881835937,0.0,0.0,0.0001001817072392,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.0004752191598527,288.1522216796875,294.1499938964844,289.95709228515625,287.1167907714844,290.322021484375,291.3067932128906,286.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,0.0,60.0,2.551208734512329,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,9.510848758509384e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,0.0001001539203571,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,7.397333683911711e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,0.0001001538694254,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.0004750870866701,288.1474304199219,294.1499938964844,289.8945617675781,287.0697937011719,290.3148803710937,290.93389892578125,286.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,0.0,60.0,2.4473531246185303,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,9.510848758509384e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,0.0001001539203571,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,7.397333683911711e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,0.0001001538694254,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.0004750870866701,288.1474304199219,294.1499938964844,289.8945617675781,287.0697937011719,290.3148803710937,290.93389892578125,286.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,0.0,60.0,2.4473531246185303,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,9.509526717010884e-05,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0001001400014501,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,7.396305591100827e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,0.0001001399505184,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,0.0004750210500787,288.1449279785156,294.1499938964844,289.8636474609375,287.04644775390625,290.3109741210937,290.781005859375,286.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,0.0,60.0,2.40186071395874,-0.0,-7.001565194286742e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412658691406,0.0,0.0,9.508212679065764e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14080810546875,0.0,0.0,0.0001001261553028,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,7.395283319056034e-05,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0001001261043711,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,0.0004749553918372,288.1423645019531,294.1499938964844,289.8329467773437,287.023193359375,290.3067932128906,290.6460876464844,286.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,0.0,60.0,2.358213186264038,-0.0,-6.999617596648022e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,9.505627531325445e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,0.0001000989359454,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.0,0.0,7.393272244371474e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,0.0001000988850137,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0004748262581415,288.13702392578125,294.1499938964844,289.7722473144531,286.9769897460937,290.2977294921875,290.41998291015625,286.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,0.0,60.0,2.2746968269348145,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,9.505627531325445e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,0.0001000989359454,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.0,0.0,7.393272244371474e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,0.0001000988850137,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0004748262581415,288.13702392578125,294.1499938964844,289.7722473144531,286.9769897460937,290.2977294921875,290.41998291015625,286.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,0.0,60.0,2.2746968269348145,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,9.503138426225632e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,0.000100072727946,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,7.391336839646101e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,0.0001000726770143,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,0.0004747019265778,288.1314392089844,294.1499938964844,289.7125244140625,286.9312744140625,290.28778076171875,290.2391357421875,286.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,0.0,60.0,2.1953020095825195,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,9.503138426225632e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,0.000100072727946,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,7.391336839646101e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,0.0001000726770143,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,0.0004747019265778,288.1314392089844,294.1499938964844,289.7125244140625,286.9312744140625,290.28778076171875,290.2391357421875,286.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,0.0,60.0,2.1953020095825195,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,9.500770102022216e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,0.0001000477786874,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,7.38949456717819e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293029785156,0.0,0.0,0.0001000477350316,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299743652344,0.0,0.0,0.000474583619507,288.1256103515625,294.1499938964844,289.6537475585937,286.88604736328125,290.27691650390625,290.0912170410156,286.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,0.0,60.0,2.1195626258850098,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,9.500770102022216e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,0.0001000477786874,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,7.38949456717819e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293029785156,0.0,0.0,0.0001000477350316,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299743652344,0.0,0.0,0.000474583619507,288.1256103515625,294.1499938964844,289.6537475585937,286.88604736328125,290.27691650390625,290.0912170410156,286.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,0.0,60.0,2.1195626258850098,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,9.498517465544865e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,0.0001000240590656,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,7.387742516584694e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,0.0001000240081339,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,0.0004744710749946,288.1195983886719,294.1499938964844,289.5959777832031,286.8413391113281,290.2652282714844,289.9675598144531,286.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,0.0,60.0,2.047195672988892,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,9.498517465544865e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,0.0001000240590656,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,7.387742516584694e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,0.0001000240081339,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,0.0004744710749946,288.1195983886719,294.1499938964844,289.5959777832031,286.8413391113281,290.2652282714844,289.9675598144531,286.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,0.0,60.0,2.047195672988892,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,9.497431165073068e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,0.0001000126212602,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,7.386897777905688e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,0.0001000125776045,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,0.0004744168254546,288.1165466308594,294.1499938964844,289.56744384765625,286.8191833496094,290.2590637207031,289.91278076171875,286.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,0.0,60.0,2.012202024459839,-0.0,-6.983646727576345e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,9.49637033045292e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.120361328125,0.0,0.0,0.0001000014453893,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,7.386071956716478e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206359863281,0.0,0.0,0.0001000014017336,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,0.0004743638273794,288.1134033203125,294.1499938964844,289.5391845703125,286.79718017578125,290.2527160644531,289.86181640625,286.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,0.0,60.0,1.9779661893844604,-0.0,-6.982075007044841e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,9.494314872426912e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,9.997980669140816e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,7.384473428828642e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.997975575970486e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167297363281,0.0,0.0,0.0004742611490655,288.1070556640625,294.1499938964844,289.48345947265625,286.7536315917969,290.23944091796875,289.7694396972656,286.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,0.0,60.0,1.911671757698059,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,9.494314872426912e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,9.997980669140816e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,7.384473428828642e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.997975575970486e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167297363281,0.0,0.0,0.0004742611490655,288.1070556640625,294.1499938964844,289.48345947265625,286.7536315917969,290.23944091796875,289.7694396972656,286.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,0.0,60.0,1.911671757698059,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,9.492337267147376e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,9.995897562475876e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,7.382935291389003e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,9.995892469305544e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120300292969,0.0,0.0,0.0004741623415611,288.1005554199219,294.1499938964844,289.4288024902344,286.7106628417969,290.2253723144531,289.6871337890625,286.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,0.0,60.0,1.8481409549713133,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,9.492337267147376e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,9.995897562475876e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,7.382935291389003e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,9.995892469305544e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120300292969,0.0,0.0,0.0004741623415611,288.1005554199219,294.1499938964844,289.4288024902344,286.7106628417969,290.2253723144531,289.6871337890625,286.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,0.0,60.0,1.8481409549713133,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067810058594,0.0,0.0,9.4904207799118e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.0,9.9938792118337e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,7.381444447673857e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065979003906,0.0,0.0,9.993874846259132e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,0.0004740666190627,288.09393310546875,294.1499938964844,289.37518310546875,286.6683349609375,290.21063232421875,289.6124267578125,286.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,0.0,60.0,1.787207841873169,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067810058594,0.0,0.0,9.4904207799118e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.0,9.9938792118337e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,7.381444447673857e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065979003906,0.0,0.0,9.993874846259132e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,0.0004740666190627,288.09393310546875,294.1499938964844,289.37518310546875,286.6683349609375,290.21063232421875,289.6124267578125,286.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,0.0,60.0,1.787207841873169,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,9.48855231399648e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,9.991911065299064e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,7.379990711342543e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017150878906,0.0,0.0,9.991906699724495e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,0.0004739732539746,288.0871887207031,294.1499938964844,289.3226928710937,286.626708984375,290.1951904296875,289.5435791015625,286.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,0.0,60.0,1.7287380695343018,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,9.48855231399648e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,9.991911065299064e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,7.379990711342543e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017150878906,0.0,0.0,9.991906699724495e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,0.0004739732539746,288.0871887207031,294.1499938964844,289.3226928710937,286.626708984375,290.1951904296875,289.5435791015625,286.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,0.0,60.0,1.7287380695343018,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
