time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,9.487631905358283e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,9.990941907744856e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990295410156,0.0,0.0,7.379274757113308e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,9.990937542170286e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,0.0004739272699225,288.0837707519531,294.1499938964844,289.2968444824219,286.60614013671875,290.1872253417969,289.5109558105469,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,0.0,60.0,1.7003902196884155,-0.0,-6.9691310500275e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968933105469,0.0,0.0,9.486718045081945e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964660644531,0.0,0.0,9.98998002614826e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965270996094,0.0,0.0,7.378564623650163e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,9.989975660573692e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,0.0004738816642202,288.080322265625,294.1499938964844,289.27130126953125,286.58575439453125,290.1791076660156,289.4793395996094,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,0.0,60.0,1.6726127862930298,-0.0,-6.967778887201348e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918273925781,0.0,0.0,9.484909242019056e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914001464844,0.0,0.0,9.988075180444866e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,7.37715745344758e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916442871094,0.0,0.0,9.988070814870298e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,0.0004737912968266,288.0733947753906,294.1499938964844,289.2210693359375,286.5455627441406,290.1623840332031,289.4187927246094,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,0.0,60.0,1.6187119483947754,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918273925781,0.0,0.0,9.484909242019056e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914001464844,0.0,0.0,9.988075180444866e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,7.37715745344758e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916442871094,0.0,0.0,9.988070814870298e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,0.0004737912968266,288.0733947753906,294.1499938964844,289.2210693359375,286.5455627441406,290.1623840332031,289.4187927246094,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,0.0,60.0,1.6187119483947754,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.086669921875,0.0,0.0,9.483117173658684e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,9.986187797039749e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,7.375764107564464e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,9.98618343146518e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,0.0004737017734441,288.0663757324219,294.1499938964844,289.1719970703125,286.506103515625,290.1451110839844,289.3612060546875,286.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,0.0,60.0,1.56694495677948,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.086669921875,0.0,0.0,9.483117173658684e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,9.986187797039749e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,7.375764107564464e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,9.98618343146518e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,0.0004737017734441,288.0663757324219,294.1499938964844,289.1719970703125,286.506103515625,290.1451110839844,289.3612060546875,286.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,0.0,60.0,1.56694495677948,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,9.481338929617776e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810241699219,0.0,0.0,9.984314965549856e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810852050781,0.0,0.0,7.374380220426247e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812683105469,0.0,0.0,9.984310599975288e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,0.0004736129194498,288.0592956542969,294.1499938964844,289.1241149902344,286.46746826171875,290.12725830078125,289.30615234375,286.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,0.0,60.0,1.5172175168991089,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,9.481338929617776e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810241699219,0.0,0.0,9.984314965549856e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810852050781,0.0,0.0,7.374380220426247e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812683105469,0.0,0.0,9.984310599975288e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,0.0004736129194498,288.0592956542969,294.1499938964844,289.1241149902344,286.46746826171875,290.12725830078125,289.30615234375,286.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,0.0,60.0,1.5172175168991089,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,9.479571599513292e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,9.98245450318791e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758056640625,0.0,0.0,7.373005792032927e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,9.98245013761334e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765686035156,0.0,0.0,0.000473524647532,288.0521545410156,294.1499938964844,289.0774230957031,286.4296569824219,290.10888671875,289.2532653808594,286.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,0.0,60.0,1.4694608449935913,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,9.479571599513292e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,9.98245450318791e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758056640625,0.0,0.0,7.373005792032927e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,9.98245013761334e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765686035156,0.0,0.0,0.000473524647532,288.0521545410156,294.1499938964844,289.0774230957031,286.4296569824219,290.10888671875,289.2532653808594,286.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,0.0,60.0,1.4694608449935913,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,9.47869339142926e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.981529001379386e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,7.372323307208717e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.0,9.981525363400578e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738830566406,0.0,0.0,0.0004734807880595,288.0485534667969,294.1499938964844,289.0545349121094,286.4110412597656,290.0995178222656,289.2275695800781,287.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,0.0,60.0,1.4462954998016355,-0.0,-6.955902165373119e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,9.477819548919796e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,9.980608592741191e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704650878906,0.0,0.0,7.371643005171791e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,9.980604227166624e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,0.0004734371323138,288.0449523925781,294.1499938964844,289.031982421875,286.3926696777344,290.09002685546875,289.2023010253906,287.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,0.0,60.0,1.4235975742340088,-0.0,-6.95460968813677e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,9.47608714341186e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06500244140625,0.0,0.0,9.978784510167316e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,7.370295497821644e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,9.978780144592748e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657958984375,0.0,0.0,0.000473350577522,288.0377197265625,294.1499938964844,288.9877624511719,286.3565673828125,290.0706787109375,289.1530456542969,287.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,0.0,60.0,1.3795673847198486,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,9.47608714341186e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06500244140625,0.0,0.0,9.978784510167316e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,7.370295497821644e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,9.978780144592748e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657958984375,0.0,0.0,0.000473350577522,288.0377197265625,294.1499938964844,288.9877624511719,286.3565673828125,290.0706787109375,289.1530456542969,287.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,0.0,60.0,1.3795673847198486,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,9.474382386542855e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,9.976989531423897e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05963134765625,0.0,0.0,7.36896981834434e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,9.976985165849328e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,0.0004732654197141,288.03045654296875,294.1499938964844,288.94482421875,286.3213806152344,290.0509338378906,289.1053771972656,287.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,0.0,60.0,1.337317705154419,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,9.474382386542855e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,9.976989531423897e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05963134765625,0.0,0.0,7.36896981834434e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,9.976985165849328e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,0.0004732654197141,288.03045654296875,294.1499938964844,288.94482421875,286.3213806152344,290.0509338378906,289.1053771972656,287.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,0.0,60.0,1.337317705154419,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,9.472717647440732e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,9.975235298043116e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,7.367674697889015e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,9.97523166006431e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05487060546875,0.0,0.0,0.0004731822409667,288.0231628417969,294.1499938964844,288.9031982421875,286.2871398925781,290.0307922363281,289.0592041015625,287.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,0.0,60.0,1.2967920303344729,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,9.472717647440732e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,9.975235298043116e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,7.367674697889015e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,9.97523166006431e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05487060546875,0.0,0.0,0.0004731822409667,288.0231628417969,294.1499938964844,288.9031982421875,286.2871398925781,290.0307922363281,289.0592041015625,287.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,0.0,60.0,1.2967920303344729,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,9.471104567637668e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,9.973537089535968e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,7.366419595200568e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,9.973532723961398e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,0.0004731016524601,288.015869140625,294.1499938964844,288.8628845214844,286.2538757324219,290.01025390625,289.0144958496094,287.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,0.0,60.0,1.2579485177993774,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,9.471104567637668e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,9.973537089535968e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,7.366419595200568e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,9.973532723961398e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,0.0004731016524601,288.015869140625,294.1499938964844,288.8628845214844,286.2538757324219,290.01025390625,289.0144958496094,287.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,0.0,60.0,1.2579485177993774,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461730957031,0.0,0.0,9.470322402194142e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,9.97271272353828e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,7.365811325144023e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,9.972709085559472e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,0.0004730625951196,288.01220703125,294.1499938964844,288.8432006835937,286.23760986328125,289.9998779296875,288.99267578125,287.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352208420525585e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,0.0,60.0,1.23914635181427,-0.0,-6.943523089830705e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,9.469558426644652e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04302978515625,0.0,0.0,9.971909457817674e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,7.365217607002705e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,9.971905092243104e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,0.0004730244399979,288.008544921875,294.1499938964844,288.8238830566406,286.2215881347656,289.9893798828125,288.97119140625,287.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,0.0,60.0,1.220749855041504,-0.0,-6.942394747966318e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,9.468097414355724e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374450683594,0.0,0.0,9.970369865186512e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,7.36408110242337e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.970366227207704e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382080078125,0.0,0.0,0.0004729514475911,288.0012512207031,294.1499938964844,288.7862548828125,286.1903381347656,289.9682312011719,288.9292907714844,287.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,0.0,60.0,1.1851593255996704,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,9.468097414355724e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374450683594,0.0,0.0,9.970369865186512e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,7.36408110242337e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.970366227207704e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382080078125,0.0,0.0,0.0004729514475911,288.0012512207031,294.1499938964844,288.7862548828125,286.1903381347656,289.9682312011719,288.9292907714844,287.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,0.0,60.0,1.1851593255996704,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,9.466737537877634e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,9.96893795672804e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03192138671875,0.0,0.0,7.363023178186268e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,9.968934318749234e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,0.0004728835192508,287.9939270019531,294.1499938964844,288.75,286.1601257324219,289.94677734375,288.8887023925781,287.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160886285912e-09,0.0010087682167068,-0.0171031188219785,0.0,0.0,0.0,0.0,60.0,1.1511389017105105,-0.0,-6.938221730479199e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,9.466737537877634e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,9.96893795672804e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03192138671875,0.0,0.0,7.363023178186268e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,9.968934318749234e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,0.0004728835192508,287.9939270019531,294.1499938964844,288.75,286.1601257324219,289.94677734375,288.8887023925781,287.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160886285912e-09,0.0010087682167068,-0.0171031188219785,0.0,0.0,0.0,0.0,60.0,1.1511389017105105,-0.0,-6.938221730479199e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.026611328125,0.0,0.0,9.465432958677412e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,9.967564255930483e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263061523437,0.0,0.0,7.362008182099089e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.967560617951676e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,0.0004728183557745,287.9866027832031,294.1499938964844,288.7174987792969,286.1329040527344,289.9250793457031,288.8497314453125,287.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,0.0,60.0,1.1193126440048218,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.026611328125,0.0,0.0,9.465432958677412e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,9.967564255930483e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263061523437,0.0,0.0,7.362008182099089e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.967560617951676e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,0.0004728183557745,287.9866027832031,294.1499938964844,288.7174987792969,286.1329040527344,289.9250793457031,288.8497314453125,287.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,0.0,60.0,1.1193126440048218,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.46412401390262e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206298828125,0.0,0.0,9.966186189558356e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02069091796875,0.0,0.0,7.360990275628865e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208435058594,0.0,0.0,9.966181823983788e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,0.0004727529594674,287.97930908203125,294.1499938964844,288.6908874511719,286.1103820800781,289.9032592773437,288.8132629394531,287.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,0.0,60.0,1.0914560556411743,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.46412401390262e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206298828125,0.0,0.0,9.966186189558356e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02069091796875,0.0,0.0,7.360990275628865e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208435058594,0.0,0.0,9.966181823983788e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,0.0004727529594674,287.97930908203125,294.1499938964844,288.6908874511719,286.1103820800781,289.9032592773437,288.8132629394531,287.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,0.0,60.0,1.0914560556411743,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181579589844,0.0,0.0,9.463468450121582e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.017822265625,0.0,0.0,9.96549497358501e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0178527832031,0.0,0.0,7.36048023100011e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,9.965491335606202e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,0.0004727202176582,287.97564697265625,294.1499938964844,288.6796875,286.1007995605469,289.892333984375,288.7962646484375,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,0.0,60.0,1.079214572906494,-0.0,-6.933385776619616e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,9.462812158744782e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149841308594,0.0,0.0,9.964803757611662e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150451660156,0.0,0.0,7.359969458775595e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,9.964800119632856e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157165527344,0.0,0.0,0.0004726874176412,287.9720153808594,294.1499938964844,288.6697692871094,286.0922546386719,289.88140869140625,288.7801513671875,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,0.0,60.0,1.0680192708969116,-0.0,-6.932414464699832e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,9.461494482820854e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,9.963416232494636e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,7.358945003943518e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0095520019531,0.0,0.0,9.96341259451583e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,0.0004726215847767,287.9647216796875,294.1499938964844,288.6537475585937,286.0782165527344,289.859619140625,288.7507019042969,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,0.0,60.0,1.0485997200012207,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,9.461494482820854e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,9.963416232494636e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,7.358945003943518e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0095520019531,0.0,0.0,9.96341259451583e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,0.0004726215847767,287.9647216796875,294.1499938964844,288.6537475585937,286.0782165527344,289.859619140625,288.7507019042969,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,0.0,60.0,1.0485997200012207,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040283203125,0.0,0.0,9.460165165364742e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036926269531,0.0,0.0,9.962016338249668e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037536621094,0.0,0.0,7.357911090366542e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00390625,0.0,0.0,9.96201270027086e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00439453125,0.0,0.0,0.0004725551989395,287.9574890136719,294.1499938964844,288.6424255371094,286.0679626464844,289.8380126953125,288.7253112792969,287.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,0.0,60.0,1.0330506563186646,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040283203125,0.0,0.0,9.460165165364742e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036926269531,0.0,0.0,9.962016338249668e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037536621094,0.0,0.0,7.357911090366542e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00390625,0.0,0.0,9.96201270027086e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00439453125,0.0,0.0,0.0004725551989395,287.9574890136719,294.1499938964844,288.6424255371094,286.0679626464844,289.8380126953125,288.7253112792969,287.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,0.0,60.0,1.0330506563186646,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,9.45881984080188e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,9.960599709302188e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980773925781,0.0,0.0,7.356864080065861e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,9.96059607132338e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,0.0004724879690911,287.95025634765625,294.1499938964844,288.6354064941406,286.06121826171875,289.81658935546875,288.7040405273437,287.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,0.0,60.0,1.021035075187683,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,9.45881984080188e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,9.960599709302188e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980773925781,0.0,0.0,7.356864080065861e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,9.96059607132338e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,0.0004724879690911,287.95025634765625,294.1499938964844,288.6354064941406,286.06121826171875,289.81658935546875,288.7040405273437,287.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,0.0,60.0,1.021035075187683,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99273681640625,0.0,0.0,9.457453415961936e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924011230469,0.0,0.0,9.959161252481864e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.992431640625,0.0,0.0,7.35580179025419e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925842285156,0.0,0.0,9.959157614503056e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,0.0004724197497125,287.94305419921875,294.1499938964844,288.63232421875,286.0576477050781,289.7955017089844,288.6868896484375,287.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,0.0,60.0,1.0122498273849487,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
