time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341640,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99273681640625,0.0,0.0,9.457453415961936e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924011230469,0.0,0.0,9.959161252481864e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.992431640625,0.0,0.0,7.35580179025419e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925842285156,0.0,0.0,9.959157614503056e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930725097656,0.0,0.0,0.0004724197497125,287.94305419921875,294.1499938964844,288.63232421875,286.0576477050781,289.7955017089844,288.6868896484375,287.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,0.0,60.0,1.0122498273849487,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898986816406,0.0,0.0,9.456762199988587e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,9.958432929124684e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,7.355264096986502e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.958429291145876e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,0.0004723851743619,287.939453125,294.1499938964844,288.63214111328125,286.05694580078125,289.7850952148437,288.67987060546875,287.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,0.0,60.0,1.009021878242493,-0.0,-6.923477258169441e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.987060546875,0.0,0.0,9.45606516324915e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867553710937,0.0,0.0,9.957698785001412e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867858886719,0.0,0.0,7.354722038144246e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,9.957695147022604e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873962402344,0.0,0.0,0.0004723503661807,287.9358825683594,294.1499938964844,288.6327819824219,286.05694580078125,289.7747802734375,288.673828125,287.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,0.0,60.0,1.006463646888733,-0.0,-6.922447681745325e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,9.454652172280475e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811096191406,0.0,0.0,9.95621012407355e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,7.353622640948743e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,9.956207213690504e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98175048828125,0.0,0.0,0.000472279760288,287.9287414550781,294.1499938964844,288.63641357421875,286.0588684082031,289.75445556640625,288.6643981933594,287.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,0.0,60.0,1.0031816959381104,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,9.454652172280475e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811096191406,0.0,0.0,9.95621012407355e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,7.353622640948743e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,9.956207213690504e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98175048828125,0.0,0.0,0.000472279760288,287.9287414550781,294.1499938964844,288.63641357421875,286.0588684082031,289.75445556640625,288.6643981933594,287.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,0.0,60.0,1.0031816959381104,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,9.453213715460151e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754638671875,0.0,0.0,9.954695269698276e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,7.352503598667681e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,9.954692359315231e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,0.0004722079029306,287.9216613769531,294.1499938964844,288.64276123046875,286.06304931640625,289.7345886230469,288.6585693359375,287.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,0.0,60.0,1.0022894144058228,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,9.453213715460151e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754638671875,0.0,0.0,9.954695269698276e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,7.352503598667681e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,9.954692359315231e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,0.0004722079029306,287.9216613769531,294.1499938964844,288.64276123046875,286.06304931640625,289.7345886230469,288.6585693359375,287.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,0.0,60.0,1.0022894144058228,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,9.451749792788178e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,9.953154221875592e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,7.351364911301062e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700012207031,0.0,0.0,9.953150583896786e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,0.0004721347941085,287.91461181640625,294.1499938964844,288.6515197753906,286.0691833496094,289.7152404785156,288.6560363769531,287.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,0.0,60.0,1.0034517049789429,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,9.451749792788178e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,9.953154221875592e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,7.351364911301062e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700012207031,0.0,0.0,9.953150583896786e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,0.0004721347941085,287.91461181640625,294.1499938964844,288.6515197753906,286.0691833496094,289.7152404785156,288.6560363769531,287.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,0.0,60.0,1.0034517049789429,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,9.450261131860316e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,9.951586253009737e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,7.350207306444645e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.951583342626692e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,0.0004720604047179,287.9075927734375,294.1499938964844,288.6622314453125,286.0770263671875,289.6964416503906,288.6565856933594,287.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,0.0,60.0,1.006422519683838,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,9.450261131860316e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,9.951586253009737e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,7.350207306444645e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.951583342626692e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,0.0004720604047179,287.9075927734375,294.1499938964844,288.6622314453125,286.0770263671875,289.6964416503906,288.6565856933594,287.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,0.0,60.0,1.006422519683838,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,9.449507342651486e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613952636719,0.0,0.0,9.95079317362979e-05,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,7.349621591856703e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,9.950789535650983e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620361328125,0.0,0.0,0.0004720228025689,287.9040832519531,294.1499938964844,288.668212890625,286.0814819335937,289.6872253417969,288.65789794921875,287.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,0.0,60.0,1.0084607601165771,-0.0,-6.912778616197103e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,9.448748460272328e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.949994273483752e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,7.349031511694193e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,9.949990635504946e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,0.0004719848802778,287.9006042480469,294.1499938964844,288.6745300292969,286.08624267578125,289.6781921386719,288.6597900390625,287.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,0.0,60.0,1.0108271837234497,-0.0,-6.911660932473751e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95330810546875,0.0,0.0,9.44721541600302e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,9.948379010893404e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,7.347838254645467e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95318603515625,0.0,0.0,9.948375372914596e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,0.0004719082789961,287.8936767578125,294.1499938964844,288.68804931640625,286.09649658203125,289.66046142578125,288.6652526855469,287.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,0.0,60.0,1.0163719654083252,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95330810546875,0.0,0.0,9.44721541600302e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,9.948379010893404e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,7.347838254645467e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95318603515625,0.0,0.0,9.948375372914596e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,0.0004719082789961,287.8936767578125,294.1499938964844,288.68804931640625,286.09649658203125,289.66046142578125,288.6652526855469,287.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,0.0,60.0,1.0163719654083252,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,9.445661271456628e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,9.946742648025976e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,7.346629718085751e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476013183594,0.0,0.0,9.946739010047168e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94805908203125,0.0,0.0,0.0004718306299764,287.8868103027344,294.1499938964844,288.702392578125,286.1075439453125,289.643310546875,288.6727294921875,287.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,0.0,60.0,1.022849440574646,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,9.445661271456628e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,9.946742648025976e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,7.346629718085751e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476013183594,0.0,0.0,9.946739010047168e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94805908203125,0.0,0.0,0.0004718306299764,287.8868103027344,294.1499938964844,288.702392578125,286.1075439453125,289.643310546875,288.6727294921875,287.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,0.0,60.0,1.022849440574646,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,9.444088937016204e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94189453125,0.0,0.0,9.945086640072986e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419250488281,0.0,0.0,7.345406629610807e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,9.94508372968994e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424743652344,0.0,0.0,0.0004717521078418,287.8799743652344,294.1499938964844,288.7171325683594,286.1190490722656,289.62677001953125,288.681884765625,287.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,0.0,60.0,1.02994704246521,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,9.444088937016204e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94189453125,0.0,0.0,9.945086640072986e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419250488281,0.0,0.0,7.345406629610807e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,9.94508372968994e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424743652344,0.0,0.0,0.0004717521078418,287.8799743652344,294.1499938964844,288.7171325683594,286.1190490722656,289.62677001953125,288.681884765625,287.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,0.0,60.0,1.02994704246521,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,9.44250205066055e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93634033203125,0.0,0.0,9.943415352609009e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,7.344172627199441e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,9.943412442225964e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0004716728290077,287.8731689453125,294.1499938964844,288.7319030761719,286.1307373046875,289.6107482910156,288.6923217773437,287.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,0.0,60.0,1.0373749732971191,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,9.44250205066055e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93634033203125,0.0,0.0,9.943415352609009e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,7.344172627199441e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,9.943412442225964e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0004716728290077,287.8731689453125,294.1499938964844,288.7319030761719,286.1307373046875,289.6107482910156,288.6923217773437,287.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,0.0,60.0,1.0373749732971191,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338684082031,0.0,0.0,9.441703878110276e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,9.94257497950457e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,7.34355126041919e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337463378906,0.0,0.0,9.942572069121523e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341735839844,0.0,0.0,0.00047163295676,287.86981201171875,294.1499938964844,288.7391967773437,286.13653564453125,289.6029357910156,288.6978759765625,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,0.0,60.0,1.0411326885223389,-0.0,-6.901291271788068e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,9.440902795176952e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,9.941730968421324e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93084716796875,0.0,0.0,7.342928438447416e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,9.94172805803828e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.931396484375,0.0,0.0,0.0004715929389931,287.8664245605469,294.1499938964844,288.746337890625,286.1422424316406,289.59527587890625,288.70361328125,287.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,0.0,60.0,1.0448651313781738,-0.0,-6.900112481389442e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92559814453125,0.0,0.0,9.439293353352696e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253234863281,0.0,0.0,9.940036397892982e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,7.341676973737776e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92547607421875,0.0,0.0,9.940033487509936e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,0.0004715125542134,287.8597412109375,294.1499938964844,288.7600402832031,286.1533508300781,289.5802917480469,288.71551513671875,287.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,0.0,60.0,1.052126407623291,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92559814453125,0.0,0.0,9.439293353352696e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253234863281,0.0,0.0,9.940036397892982e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,7.341676973737776e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92547607421875,0.0,0.0,9.940033487509936e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,0.0004715125542134,287.8597412109375,294.1499938964844,288.7600402832031,286.1533508300781,289.5802917480469,288.71551513671875,287.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,0.0,60.0,1.052126407623291,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,9.437677363166586e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198303222656,0.0,0.0,9.938334551407024e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,7.340419688262045e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,9.93833164102398e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,0.0004714318201877,287.8531188964844,294.1499938964844,288.7725830078125,286.1636962890625,289.5657958984375,288.7276611328125,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,0.0,60.0,1.0588799715042114,-0.0,-6.895369608628243e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,9.437677363166586e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198303222656,0.0,0.0,9.938334551407024e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,7.340419688262045e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,9.93833164102398e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,0.0004714318201877,287.8531188964844,294.1499938964844,288.7725830078125,286.1636962890625,289.5657958984375,288.7276611328125,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,0.0,60.0,1.0588799715042114,-0.0,-6.895369608628243e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,9.436057007405908e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,9.936628339346498e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,7.339159492403269e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,9.936625428963453e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,0.0004713508824352,287.8465270996094,294.1499938964844,288.7835998535156,286.1730041503906,289.5517883300781,288.7396850585937,287.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,0.0,60.0,1.0648481845855713,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,9.436057007405908e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,9.936628339346498e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,7.339159492403269e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,9.936625428963453e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,0.0004713508824352,287.8465270996094,294.1499938964844,288.7835998535156,286.1730041503906,289.5517883300781,288.7396850585937,287.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,0.0,60.0,1.0648481845855713,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,9.434436651645228e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.908935546875,0.0,0.0,9.934922127285972e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,7.337899296544492e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.934919216902928e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0004712699155788,287.8399963378906,294.1499938964844,288.792724609375,286.18096923828125,289.5382385253906,288.75115966796875,287.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,0.0,60.0,1.0697444677352903,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,9.434436651645228e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.908935546875,0.0,0.0,9.934922127285972e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,7.337899296544492e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.934919216902928e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0004712699155788,287.8399963378906,294.1499938964844,288.792724609375,286.18096923828125,289.5382385253906,288.75115966796875,287.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,0.0,60.0,1.0697444677352903,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065246582031,0.0,0.0,9.43362683756277e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,9.93406938505359e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.0,0.0,7.337269198615104e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064025878906,0.0,0.0,9.934066474670544e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,0.0004712294903583,287.83673095703125,294.1499938964844,288.7964172363281,286.1843566894531,289.5316162109375,288.7565612792969,287.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,0.0,60.0,1.0716729164123535,-0.0,-6.889418102673518e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90380859375,0.0,0.0,9.432818478671834e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035339355469,0.0,0.0,9.933217370416968e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,7.336640555877239e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,9.933214460033923e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040832519531,0.0,0.0,0.0004711890942417,287.8335266113281,294.1499938964844,288.7995300292969,286.1872863769531,289.52508544921875,288.7616577148437,287.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,0.0,60.0,1.073245882987976,-0.0,-6.888230785762063e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010009765625,0.0,0.0,9.431978833163156e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,9.932333341566846e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007873535156,0.0,0.0,7.335987174883485e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,9.9323304311838e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,0.000471147155622,287.8301696777344,294.1499938964844,288.8020324707031,286.1898193359375,289.51837158203125,288.7666320800781,287.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,0.0,60.0,1.0744634866714478,-0.0,-6.886997283572782e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,9.43120539886877e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981628417969,0.0,0.0,9.93151916190982e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.898193359375,0.0,0.0,7.335385453188792e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,9.931516251526772e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987121582031,0.0,0.0,0.0004711085057351,287.8270874023437,294.1499938964844,288.8036499023437,286.1916809082031,289.5122375488281,288.7709350585937,287.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,0.0,60.0,1.075231671333313,-0.0,-6.88586183628104e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,9.429601050214842e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,9.929829684551804e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,7.33413762645796e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,9.92982677416876e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,0.000471028353786,287.8207397460937,294.1499938964844,288.8046875,286.1937866210937,289.4996643066406,288.7785339355469,287.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,0.0,60.0,1.0752872228622437,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,9.429601050214842e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,9.929829684551804e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,7.33413762645796e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,9.92982677416876e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,0.000471028353786,287.8207397460937,294.1499938964844,288.8046875,286.1937866210937,289.4996643066406,288.7785339355469,287.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,0.0,60.0,1.0752872228622437,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877258300781,0.0,0.0,9.428007615497336e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,9.928151848725976e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88751220703125,0.0,0.0,7.332898530876264e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,9.928148938342928e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,0.0004709487839136,287.8144226074219,294.1499938964844,288.80224609375,286.1933898925781,289.4873046875,288.7841491699219,287.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,0.0,60.0,1.0732005834579468,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877258300781,0.0,0.0,9.428007615497336e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,9.928151848725976e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88751220703125,0.0,0.0,7.332898530876264e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,9.928148938342928e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,0.0004709487839136,287.8144226074219,294.1499938964844,288.80224609375,286.1933898925781,289.4873046875,288.7841491699219,287.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,0.0,60.0,1.0732005834579468,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
