time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343980,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,9.42642946029082e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,9.926489292411134e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822021484375,0.0,0.0,7.331671076826751e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,9.926486382028088e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,0.000470869912533,287.80816650390625,294.1499938964844,288.7959289550781,286.1900939941406,289.4750671386719,288.7873840332031,287.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,0.0,60.0,1.0686805248260498,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,9.42642946029082e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,9.926489292411134e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822021484375,0.0,0.0,7.331671076826751e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,9.926486382028088e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,0.000470869912533,287.80816650390625,294.1499938964844,288.7959289550781,286.1900939941406,289.4750671386719,288.7873840332031,287.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,0.0,60.0,1.0686805248260498,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,9.425646567251532e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795166015625,0.0,0.0,9.925664926413448e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,7.331062079174444e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,9.925662743626162e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.0,0.0004708308260887,287.8050537109375,294.1499938964844,288.7912292480469,286.1872863769531,289.468994140625,288.7879333496094,287.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,0.0,60.0,1.0653642416000366,-0.0,-6.877701252960834e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87713623046875,0.0,0.0,9.424868039786816e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,9.92484565358609e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.0,7.330456719500944e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,9.924842743203044e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774108886719,0.0,0.0,0.0004707919433712,287.8019714355469,294.1499938964844,288.785400390625,286.1836853027344,289.462890625,288.7877502441406,287.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,0.0,60.0,1.061367750167847,-0.0,-6.876559410784466e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,9.423326991964132e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87164306640625,0.0,0.0,9.923222387442364e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716735839844,0.0,0.0,7.329257641686127e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717956542969,0.0,0.0,9.92321947705932e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721618652344,0.0,0.0,0.0004707149637397,287.7958374023437,294.1499938964844,288.77020263671875,286.1737976074219,289.4507141113281,288.78515625,287.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,0.0,60.0,1.0512350797653198,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,9.423326991964132e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87164306640625,0.0,0.0,9.923222387442364e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716735839844,0.0,0.0,7.329257641686127e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717956542969,0.0,0.0,9.92321947705932e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721618652344,0.0,0.0,0.0004707149637397,287.7958374023437,294.1499938964844,288.77020263671875,286.1737976074219,289.4507141113281,288.78515625,287.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,0.0,60.0,1.0512350797653198,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,9.421796130482107e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,9.921610762830824e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.866455078125,0.0,0.0,7.328067295020446e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,9.921607852447778e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,0.0004706384788732,287.7897644042969,294.1499938964844,288.75,286.1601257324219,289.4384155273437,288.77899169921875,287.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,0.0,60.0,1.0377750396728516,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,9.421796130482107e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,9.921610762830824e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.866455078125,0.0,0.0,7.328067295020446e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,9.921607852447778e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,0.0004706384788732,287.7897644042969,294.1499938964844,288.75,286.1601257324219,289.4384155273437,288.77899169921875,287.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,0.0,60.0,1.0377750396728516,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,9.419710841029882e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612365722656,0.0,0.0,9.919414151227102e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,7.326445484068245e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,9.919411968439816e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,0.000470534316264,287.7837219238281,294.1499938964844,288.7247314453125,286.143798828125,289.4259338378906,288.7691955566406,287.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,0.0,60.0,1.0209425687789917,-0.0,-6.868998525533243e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,9.419710841029882e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612365722656,0.0,0.0,9.919414151227102e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,7.326445484068245e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,9.919411968439816e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,0.000470534316264,287.7837219238281,294.1499938964844,288.7247314453125,286.143798828125,289.4259338378906,288.7691955566406,287.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,0.0,60.0,1.0209425687789917,-0.0,-6.868998525533243e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.416598186362536e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560791015625,0.0,0.0,9.916136332321912e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,7.324024045374244e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562316894531,0.0,0.0,9.916133421938866e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565673828125,0.0,0.0,0.0004703788144979,287.7777404785156,294.1499938964844,288.69488525390625,286.12615966796875,289.4132080078125,288.7552490234375,287.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,0.0,60.0,1.0006786584854126,-0.0,-6.864446788767965e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.416598186362536e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560791015625,0.0,0.0,9.916136332321912e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,7.324024045374244e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562316894531,0.0,0.0,9.916133421938866e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565673828125,0.0,0.0,0.0004703788144979,287.7777404785156,294.1499938964844,288.69488525390625,286.12615966796875,289.4132080078125,288.7552490234375,287.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,0.0,60.0,1.0006786584854126,-0.0,-6.864446788767965e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,9.414699161425232e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.853515625,0.0,0.0,9.914136899169534e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,7.322547025978565e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,9.914133988786487e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,0.0004702839651145,287.7747802734375,294.1499938964844,288.6783752441406,286.11688232421875,289.4066772460937,288.7466735839844,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237652172558228e-09,0.0010031886631622,-0.0153939090669155,0.0,0.0,0.0,0.0,60.0,0.9893035888671876,-0.0,-6.861672829927556e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,9.412605140823872e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.911931556416675e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,7.320918666664511e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511047363281,0.0,0.0,9.91192864603363e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,0.0004701793659478,287.7718505859375,294.1499938964844,288.6608581542969,286.1073303222656,289.40008544921875,288.7370910644531,287.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,0.0,60.0,0.9772343039512634,-0.0,-6.858614653992845e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,9.409847552888095e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,9.909027721732856e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,7.31877371435985e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,9.909024811349808e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.848388671875,0.0,0.0,0.0004700416175182,287.7683410644531,294.1499938964844,288.6385803222656,286.09552001953125,289.3919982910156,288.7242736816406,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,0.0,60.0,0.96185302734375,-0.0,-6.854589429394764e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.407894685864449e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,9.906970808515324e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,7.317254494410008e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,9.90696862572804e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,0.0004699440614785,287.7659912109375,294.1499938964844,288.6230163574219,286.08746337890625,289.3865661621094,288.7151184082031,287.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,0.0,60.0,0.9511576890945436,-0.0,-6.851740153024366e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,9.402638534083962e-05,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,9.901435987558216e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,7.313166133826599e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,9.90143307717517e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,0.0004696814867202,287.7602233886719,294.1499938964844,288.5817565917969,286.0666809082031,289.37255859375,288.6893920898437,287.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,0.0,60.0,0.9225322604179382,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,9.402638534083962e-05,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,9.901435987558216e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,7.313166133826599e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,9.90143307717517e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,0.0004696814867202,287.7602233886719,294.1499938964844,288.5817565917969,286.0666809082031,289.37255859375,288.6893920898437,287.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,0.0,60.0,0.9225322604179382,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,9.397018584422769e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,9.89551772363484e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,7.308795466087759e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.895515540847556e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,0.0004694007802754,287.7544860839844,294.1499938964844,288.53741455078125,286.0451354980469,289.3580627441406,288.6602478027344,287.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,0.0,60.0,0.8917365074157715,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,9.397018584422769e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,9.89551772363484e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,7.308795466087759e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.895515540847556e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,0.0004694007802754,287.7544860839844,294.1499938964844,288.53741455078125,286.0451354980469,289.3580627441406,288.6602478027344,287.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,0.0,60.0,0.8917365074157715,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,9.391202183905988e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,9.88939282251522e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,7.304271275643259e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.889390639727937e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,0.000469110236736,287.7488098144531,294.1499938964844,288.4904479980469,286.0229187011719,289.3429870605469,288.6278076171875,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,0.0,60.0,0.8589605093002319,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,9.391202183905988e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,9.88939282251522e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,7.304271275643259e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.889390639727937e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,0.000469110236736,287.7488098144531,294.1499938964844,288.4904479980469,286.0229187011719,289.3429870605469,288.6278076171875,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,0.0,60.0,0.8589605093002319,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,9.388275793753564e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,9.886310726869851e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,7.301995356101543e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,9.886308544082568e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0004689640190917,287.7460021972656,294.1499938964844,288.466064453125,286.0115966796875,289.3352355957031,288.6104431152344,287.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,0.0,60.0,0.8419376611709595,-0.0,-6.823153597679267e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.38536468311213e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.883246093522756e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,7.29973180568777e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.883243910735472e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,0.0004688186454586,287.74322509765625,294.1499938964844,288.441162109375,286.00018310546875,289.32733154296875,288.5923767089844,287.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,0.0,60.0,0.8245528340339661,-0.0,-6.8189180524314e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,9.379679249832408e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,9.877258708002046e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,7.29530947864987e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.87725652521476e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,0.0004685346211772,287.7376708984375,294.1499938964844,288.3900146484375,285.97705078125,289.31109619140625,288.5543518066406,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,0.0,60.0,0.7888230681419373,-0.0,-6.810647334987152e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,9.379679249832408e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,9.877258708002046e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,7.29530947864987e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.87725652521476e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,0.0004685346211772,287.7376708984375,294.1499938964844,288.3900146484375,285.97705078125,289.31109619140625,288.5543518066406,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,0.0,60.0,0.7888230681419373,-0.0,-6.810647334987152e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.374326327815652e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,9.871622023638338e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,7.291146175703034e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.871619840851054e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,0.0004682672442868,287.732177734375,294.1499938964844,288.3373107910156,285.95367431640625,289.2942199707031,288.5138854980469,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,0.0,60.0,0.75196373462677,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.374326327815652e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,9.871622023638338e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,7.291146175703034e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.871619840851054e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,0.0004682672442868,287.732177734375,294.1499938964844,288.3373107910156,285.95367431640625,289.2942199707031,288.5138854980469,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,0.0,60.0,0.75196373462677,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,9.369471081299709e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.86650848062709e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,7.287369226105511e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,9.866506297839804e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,0.0004680246929638,287.7267761230469,294.1499938964844,288.283447265625,285.9302062988281,289.2767333984375,288.4712829589844,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155434444546,0.0,0.0,0.0,0.0,60.0,0.7142836451530457,-0.0,-6.79580978157901e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,9.369471081299709e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.86650848062709e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,7.287369226105511e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,9.866506297839804e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,0.0004680246929638,287.7267761230469,294.1499938964844,288.283447265625,285.9302062988281,289.2767333984375,288.4712829589844,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155434444546,0.0,0.0,0.0,0.0,60.0,0.7142836451530457,-0.0,-6.79580978157901e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,9.365341975353658e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,9.862160368356854e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,7.284158346010372e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,9.86215818556957e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,0.0004678184632211,287.7214050292969,294.1499938964844,288.2288513183594,285.9067687988281,289.2585754394531,288.4266357421875,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621775933661865e-09,0.0009979222668334,-0.0137805351987481,0.0,0.0,0.0,0.0,60.0,0.6760237216949463,-0.0,-6.789811379803723e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,9.365341975353658e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,9.862160368356854e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,7.284158346010372e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,9.86215818556957e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,0.0004678184632211,287.7214050292969,294.1499938964844,288.2288513183594,285.9067687988281,289.2585754394531,288.4266357421875,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621775933661865e-09,0.0009979222668334,-0.0137805351987481,0.0,0.0,0.0,0.0,60.0,0.6760237216949463,-0.0,-6.789811379803723e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,9.36353171709925e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.8602547950577e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,7.282749720616266e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.860252612270416e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,0.0004677280376199,287.71875,294.1499938964844,288.2013854980469,285.8951110839844,289.2492370605469,288.4037170410156,287.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991775660402254e-09,0.0009977290173992,-0.0137213328853249,0.0,0.0,0.0,0.0,60.0,0.6567757725715637,-0.0,-6.787181661138676e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,9.362007403979078e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.858648991212247e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,7.281564467120916e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,9.858646808424965e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,0.0004676518728956,287.7160949707031,294.1499938964844,288.1738586425781,285.8835144042969,289.2397766113281,288.38037109375,287.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580138573435533e-09,0.000997566152364,-0.0136714559048414,0.0,0.0,0.0,0.0,60.0,0.6374899744987488,-0.0,-6.784966188888576e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.360321564599872e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.856873657554388e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,7.28025333955884e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.856871474767104e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,0.0004675676755141,287.7125244140625,294.1499938964844,288.136474609375,285.86785888671875,289.2266540527344,288.3481140136719,287.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973915293812,5.559075866301555e-09,0.0009973860578611,-0.0136162769049406,0.0,0.0,0.0,0.0,60.0,0.6112516522407532,-0.0,-6.782516237535674e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.359708201372996e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,9.856227552518249e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,7.27977603673935e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.856225369730964e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,0.0004675370000768,287.7108459472656,294.1499938964844,288.118896484375,285.8605651855469,289.22039794921875,288.332763671875,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551402448844556e-09,0.0009973203996196,-0.0135961743071675,0.0,0.0,0.0,0.0,60.0,0.5989199280738831,-0.0,-6.781623795859559e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.35858115553856e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,9.855040843831377e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,7.27889928384684e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.855038661044092e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0004674807423725,287.70562744140625,294.1499938964844,288.0643005371094,285.8381042480469,289.2004089355469,288.283935546875,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.5372777474360654e-09,0.0009971995605155,-0.0135591709986329,0.0,0.0,0.0,0.0,60.0,0.5605716109275818,-0.0,-6.779981021054482e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.35858115553856e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,9.855040843831377e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,7.27889928384684e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.855038661044092e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0004674807423725,287.70562744140625,294.1499938964844,288.0643005371094,285.8381042480469,289.2004089355469,288.283935546875,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.5372777474360654e-09,0.0009971995605155,-0.0135591709986329,0.0,0.0,0.0,0.0,60.0,0.5605716109275818,-0.0,-6.779981021054482e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.358711395179851e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,9.855178359430285e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,7.279000419657677e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.855176176643e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,0.0004674872325267,287.70050048828125,294.1499938964844,288.01043701171875,285.8163146972656,289.1798095703125,288.23406982421875,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218186967,5.538813852012936e-09,0.0009972127154469,-0.0135631952434778,0.0,0.0,0.0,0.0,60.0,0.5227053165435791,-0.0,-6.780160077823896e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
