time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346320,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.358711395179851e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,9.855178359430285e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,7.279000419657677e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.855176176643e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,0.0004674872325267,287.70050048828125,294.1499938964844,288.01043701171875,285.8163146972656,289.1798095703125,288.23406982421875,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218186967,5.538813852012936e-09,0.0009972127154469,-0.0135631952434778,0.0,0.0,0.0,0.0,60.0,0.5227053165435791,-0.0,-6.780160077823896e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,9.36017167987302e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,9.8567150416784e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,7.280136196641251e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.856713586486876e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,0.000467560137622,287.6954040527344,294.1499938964844,287.9577331542969,285.7952880859375,289.1585998535156,288.18341064453125,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973730193451,5.5569180368308935e-09,0.0009973674314096,-0.0136106247082352,0.0,0.0,0.0,0.0,60.0,0.4855945110321045,-0.0,-6.782265415949952e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,9.36017167987302e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,9.8567150416784e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,7.280136196641251e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.856713586486876e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,0.000467560137622,287.6954040527344,294.1499938964844,287.9577331542969,285.7952880859375,289.1585998535156,288.18341064453125,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973730193451,5.5569180368308935e-09,0.0009973674314096,-0.0136106247082352,0.0,0.0,0.0,0.0,60.0,0.4855945110321045,-0.0,-6.782265415949952e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,9.361407865071668e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.858016710495576e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,7.281097350642085e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.858015255304052e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,0.0004676218959502,287.69287109375,294.1499938964844,287.93194580078125,285.78515625,289.14776611328125,288.15789794921875,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975043358281,5.572278194421187e-09,0.0009974987478926,-0.0136508643627166,0.0,0.0,0.0,0.0,60.0,0.4674234092235565,-0.0,-6.784051720387653e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.362903074361384e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,9.859591955319048e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,7.282260776264593e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,9.859589772531764e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.000467696605483,287.6903686523437,294.1499938964844,287.9065856933594,285.7752380371094,289.1368408203125,288.1322937011719,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976633591577,5.590873541905239e-09,0.0009976577712222,-0.013699579052627,0.0,0.0,0.0,0.0,60.0,0.4494777619838714,-0.0,-6.786215323018041e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.366784797748552e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.863679588306697e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,7.285280298674479e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.863677405519412e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0004678904952015,287.6853942871094,294.1499938964844,287.8572998046875,285.75634765625,289.1145935058594,288.0809936523437,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980762843042,5.639154920800138e-09,0.0009980705799534,-0.0138260638341307,0.0,0.0,0.0,0.0,60.0,0.4145684838294983,-0.0,-6.791833584429696e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.366784797748552e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.863679588306697e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,7.285280298674479e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.863677405519412e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0004678904952015,287.6853942871094,294.1499938964844,287.8572998046875,285.75634765625,289.1145935058594,288.0809936523437,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980762843042,5.639154920800138e-09,0.0009980705799534,-0.0138260638341307,0.0,0.0,0.0,0.0,60.0,0.4145684838294983,-0.0,-6.791833584429696e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.371626219945028e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.868777851806954e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,7.289045606739819e-05,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,9.868775669019668e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,0.0004681323189288,287.68048095703125,294.1499938964844,287.810302734375,285.7387390136719,289.0918884277344,288.0299072265625,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699392513491831e-09,0.0009985857177525,-0.0139838689938187,0.0,0.0,0.0,0.0,60.0,0.3810653984546661,-0.0,-6.798846641231648e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.371626219945028e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.868777851806954e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,7.289045606739819e-05,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,9.868775669019668e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,0.0004681323189288,287.68048095703125,294.1499938964844,287.810302734375,285.7387390136719,289.0918884277344,288.0299072265625,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699392513491831e-09,0.0009985857177525,-0.0139838689938187,0.0,0.0,0.0,0.0,60.0,0.3810653984546661,-0.0,-6.798846641231648e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.3772541731596e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.874704119283706e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,7.29342209524475e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,9.874701936496422e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.000468413461931,287.67559814453125,294.1499938964844,287.7659912109375,285.7225952148437,289.0687255859375,287.9794311523437,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769431599134123e-09,0.000999184558168,-0.0141673507168889,0.0,0.0,0.0,0.0,60.0,0.3493874073028564,-0.0,-6.807005803466383e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.3772541731596e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.874704119283706e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,7.29342209524475e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,9.874701936496422e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.000468413461931,287.67559814453125,294.1499938964844,287.7659912109375,285.7225952148437,289.0687255859375,287.9794311523437,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769431599134123e-09,0.000999184558168,-0.0141673507168889,0.0,0.0,0.0,0.0,60.0,0.3493874073028564,-0.0,-6.807005803466383e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.383372525917366e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.881146979751064e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,7.298181299120188e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.88114479696378e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0004687190521508,287.6707763671875,294.1499938964844,287.7247314453125,285.7081298828125,289.0452575683594,287.929931640625,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582684571582e-09,0.000999835669063,-0.0143668409436941,0.0,0.0,0.0,0.0,60.0,0.3195314407348633,-0.0,-6.815881903321498e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.383372525917366e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.881146979751064e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,7.298181299120188e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.88114479696378e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0004687190521508,287.6707763671875,294.1499938964844,287.7247314453125,285.7081298828125,289.0452575683594,287.929931640625,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582684571582e-09,0.000999835669063,-0.0143668409436941,0.0,0.0,0.0,0.0,60.0,0.3195314407348633,-0.0,-6.815881903321498e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,9.386538295075296e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.884480823529884e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,7.300643483176827e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,9.8844786407426e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,0.0004688772314693,287.6683654785156,294.1499938964844,287.7053527832031,285.7015380859375,289.0334167480469,287.9056396484375,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,0.0,60.0,0.3053812384605407,-0.0,-6.820477693736393e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.389721526531504e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.88783285720274e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,7.303119491552934e-05,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.887830674415454e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,0.0004690362256951,287.6659851074219,294.1499938964844,287.6868896484375,285.6954650878906,289.0215148925781,287.8818359375,287.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,0.0,60.0,0.291885644197464,-0.0,-6.825099063689778e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,9.394504013471304e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,9.892868547467516e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,7.306838961085305e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,9.892867092275992e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.0004692751099355,287.66241455078125,294.1499938964844,287.66064453125,285.68719482421875,289.0032958984375,287.84674072265625,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298090159893,0.0,0.0,0.0,0.0,60.0,0.2725967466831207,-0.0,-6.832046750560039e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.395983215654268e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.894427057588472e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,7.307990017579868e-05,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.894424874801187e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,0.0004693490336649,287.6612854003906,294.1499938964844,287.6528625488281,285.684814453125,288.9975280761719,287.8358764648437,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,0.0,60.0,0.2667683959007263,-0.0,-6.834196852878449e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,9.401813440490514e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,9.90056578302756e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,7.312524394365028e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,9.900564327836035e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,0.0004696402174886,287.6566162109375,294.1499938964844,287.6230163574219,285.6763610839844,288.973388671875,287.792724609375,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075115965842315e-09,0.0010017985478043,-0.0149681344628334,0.0,0.0,0.0,0.0,60.0,0.2445529401302337,-0.0,-6.84267149608786e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,9.401813440490514e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,9.90056578302756e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,7.312524394365028e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,9.900564327836035e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,0.0004696402174886,287.6566162109375,294.1499938964844,287.6230163574219,285.6763610839844,288.973388671875,287.792724609375,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075115965842315e-09,0.0010017985478043,-0.0149681344628334,0.0,0.0,0.0,0.0,60.0,0.2445529401302337,-0.0,-6.84267149608786e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,9.406978642800824e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,9.906005288939924e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,7.316541450563818e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.9060038337484e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,0.0004698982520494,287.6519775390625,294.1499938964844,287.5977478027344,285.6702880859375,288.9491577148437,287.75250244140625,287.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139398767146531e-09,0.001002348260954,-0.0151365287601947,0.0,0.0,0.0,0.0,60.0,0.225069373846054,-0.0,-6.850183353890317e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,9.406978642800824e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,9.906005288939924e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,7.316541450563818e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,9.9060038337484e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,0.0004698982520494,287.6519775390625,294.1499938964844,287.5977478027344,285.6702880859375,288.9491577148437,287.75250244140625,287.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139398767146531e-09,0.001002348260954,-0.0151365287601947,0.0,0.0,0.0,0.0,60.0,0.225069373846054,-0.0,-6.850183353890317e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,9.411047358298674e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,9.910289372783154e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,7.319705764530227e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.910287917591631e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,0.0004701014840975,287.6474304199219,294.1499938964844,287.5774230957031,285.666748046875,288.92498779296875,287.716064453125,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027872631326,6.190012502571561e-09,0.0010027810931205,-0.0152691146358847,0.0,0.0,0.0,0.0,60.0,0.2089856714010238,-0.0,-6.856100753793727e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,9.411047358298674e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,9.910289372783154e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,7.319705764530227e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.910287917591631e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,0.0004701014840975,287.6474304199219,294.1499938964844,287.5774230957031,285.666748046875,288.92498779296875,287.716064453125,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027872631326,6.190012502571561e-09,0.0010027810931205,-0.0152691146358847,0.0,0.0,0.0,0.0,60.0,0.2089856714010238,-0.0,-6.856100753793727e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,9.412667714059352e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,9.911996312439442e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,7.320966687984765e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,9.91199485724792e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,0.0004701824509538,287.6451416015625,294.1499938964844,287.5692443847656,285.6659851074219,288.9129638671875,287.6992492675781,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210171044074286e-09,0.0010029533877968,-0.015321921557188,0.0,0.0,0.0,0.0,60.0,0.202151358127594,-0.0,-6.858458334590979e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,9.413894440513104e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,9.91328779491596e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,7.321920566027984e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.913286339724436e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,0.0004702437145169,287.6429138183594,294.1499938964844,287.5624389648437,285.6659545898437,288.90093994140625,287.6835327148437,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.225415738470019e-09,0.0010030838893726,-0.0153618557378649,0.0,0.0,0.0,0.0,60.0,0.1962310820817947,-0.0,-6.860241796857737e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,9.415177191840483e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.914638940244912e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,7.322918099816889e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,9.914636757457627e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,0.0004703077720478,287.638427734375,294.1499938964844,287.5531616210937,285.6680603027344,288.8771057128906,287.6552734375,287.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032261488959,6.241324790323688e-09,0.0010032198624685,-0.0154035296291112,0.0,0.0,0.0,0.0,60.0,0.1871321052312851,-0.0,-6.862102708282691e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,9.415177191840483e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.914638940244912e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,7.322918099816889e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,9.914636757457627e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,0.0004703077720478,287.638427734375,294.1499938964844,287.5531616210937,285.6680603027344,288.8771057128906,287.6552734375,287.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032261488959,6.241324790323688e-09,0.0010032198624685,-0.0154035296291112,0.0,0.0,0.0,0.0,60.0,0.1871321052312851,-0.0,-6.862102708282691e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,9.414798842044549e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.914240217767656e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,7.322623423533514e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.914238034980372e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,0.0004702888836618,287.6340026855469,294.1499938964844,287.54998779296875,285.6732788085937,288.8535461425781,287.6319885253906,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031852871179,6.236537064552294e-09,0.0010031790006905,-0.0153909884393215,0.0,0.0,0.0,0.0,60.0,0.1821832358837127,-0.0,-6.861542800606912e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,9.414798842044549e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.914240217767656e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,7.322623423533514e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.914238034980372e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,0.0004702888836618,287.6340026855469,294.1499938964844,287.54998779296875,285.6732788085937,288.8535461425781,287.6319885253906,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031852871179,6.236537064552294e-09,0.0010031790006905,-0.0153909884393215,0.0,0.0,0.0,0.0,60.0,0.1821832358837127,-0.0,-6.861542800606912e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.41310718189925e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.912458335747942e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,7.32130793039687e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.91245688055642e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.0004702043661382,287.629638671875,294.1499938964844,287.54998779296875,285.6794738769531,288.8304443359375,287.61395263671875,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.2153859836655564e-09,0.0010029982076957,-0.0153355821967124,0.0,0.0,0.0,0.0,60.0,0.1806613355875015,-0.0,-6.859068690800997e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.41310718189925e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.912458335747942e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,7.32130793039687e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.91245688055642e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.0004702043661382,287.629638671875,294.1499938964844,287.54998779296875,285.6794738769531,288.8304443359375,287.61395263671875,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.2153859836655564e-09,0.0010029982076957,-0.0153355821967124,0.0,0.0,0.0,0.0,60.0,0.1806613355875015,-0.0,-6.859068690800997e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,9.41072212299332e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.909947402775288e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,7.319453288801014e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,9.909945219988003e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,0.0004700852441601,287.6253356933594,294.1499938964844,287.54998779296875,285.6844787597656,288.8077697753906,287.5999755859375,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749777399,6.185603584896171e-09,0.0010027434909716,-0.0152575653046369,0.0,0.0,0.0,0.0,60.0,0.180093303322792,-0.0,-6.855584899767565e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,9.41072212299332e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.909947402775288e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,7.319453288801014e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,9.909945219988003e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,0.0004700852441601,287.6253356933594,294.1499938964844,287.54998779296875,285.6844787597656,288.8077697753906,287.5999755859375,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749777399,6.185603584896171e-09,0.0010027434909716,-0.0152575653046369,0.0,0.0,0.0,0.0,60.0,0.180093303322792,-0.0,-6.855584899767565e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,9.40929094213061e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.908439824357627e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,7.318339339690283e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,9.908437641570345e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,0.0004700137360487,287.6231994628906,294.1499938964844,287.54998779296875,285.68658447265625,288.7966003417969,287.5942687988281,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025969240814,6.167731214645755e-09,0.0010025907540693,-0.0152107467874884,0.0,0.0,0.0,0.0,60.0,0.1798849552869796,-0.0,-6.853495193581693e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,9.407722245668992e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.906788181979208e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,7.317119161598384e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,9.906785999191924e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.0004699353594332,287.62109375,294.1499938964844,287.54998779296875,285.6884155273437,288.7854919433594,287.5892028808594,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024295188486,6.1481526536510955e-09,0.0010024233488366,-0.0151594597846269,0.0,0.0,0.0,0.0,60.0,0.179689347743988,-0.0,-6.85120653542981e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.40478639677167e-05,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.90369589999318e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,7.314835966099054e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093811035156,0.0,0.0,9.903694444801658e-05,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,0.0004697887052316,287.6175537109375,294.1499938964844,287.54998779296875,285.6909484863281,288.7671203613281,287.5820007324219,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021161288022,6.1115148497492555e-09,0.0010021100752055,-0.0150634832680225,0.0,0.0,0.0,0.0,60.0,0.179373636841774,-0.0,-6.846924094361384e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,9.404193406226112e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.903072350425646e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,7.314374670386314e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,9.90307016763836e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,0.000469759106636,287.61688232421875,294.1499938964844,287.54998779296875,285.6913452148437,288.7636413574219,287.58074951171875,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020529152825,6.104119432137622e-09,0.0010020468616858,-0.0150441117584705,0.0,0.0,0.0,0.0,60.0,0.1793144047260284,-0.0,-6.8460600743947e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.4002258265391e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,9.89889376796782e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,7.311288936762139e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046813964844,0.0,0.0,9.898892312776296e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,0.0004695609095506,287.6127319335937,294.1499938964844,287.54998779296875,285.6933288574219,288.7421569824219,287.5741882324219,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016296291723,6.054618584272475e-09,0.0010016235755756,-0.0149144390597939,0.0,0.0,0.0,0.0,60.0,0.1789503097534179,-0.0,-6.840276967068348e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.4002258265391e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,9.89889376796782e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,7.311288936762139e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046813964844,0.0,0.0,9.898892312776296e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,0.0004695609095506,287.6127319335937,294.1499938964844,287.54998779296875,285.6933288574219,288.7421569824219,287.5741882324219,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016296291723,6.054618584272475e-09,0.0010016235755756,-0.0149144390597939,0.0,0.0,0.0,0.0,60.0,0.1789503097534179,-0.0,-6.840276967068348e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
