time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348660,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.39590609050356e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,9.894344839267431e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,7.307929627131671e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,9.89434338407591e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,0.0004693451337516,287.6086120605469,294.1499938964844,287.54998779296875,285.6944885253906,288.7210693359375,287.5690612792969,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011687409132,6.0007301350140105e-09,0.0010011626873165,-0.0147732719779014,0.0,0.0,0.0,0.0,60.0,0.1785935461521148,-0.0,-6.833983690057721e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.39590609050356e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,9.894344839267431e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,7.307929627131671e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,9.89434338407591e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,0.0004693451337516,287.6086120605469,294.1499938964844,287.54998779296875,285.6944885253906,288.7210693359375,287.5690612792969,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011687409132,6.0007301350140105e-09,0.0010011626873165,-0.0147732719779014,0.0,0.0,0.0,0.0,60.0,0.1785935461521148,-0.0,-6.833983690057721e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,9.391317871632054e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,9.889512875815852e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,7.304360042326152e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.88951142062433e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,0.0004691159119829,287.6045837402344,294.1499938964844,287.54998779296875,285.6948547363281,288.70037841796875,287.5650634765625,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006792144849,5.943491920845645e-09,0.0010006732773035,-0.0146233290433883,0.0,0.0,0.0,0.0,60.0,0.1782442033290863,-0.0,-6.82730245671337e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,9.391317871632054e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,9.889512875815852e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,7.304360042326152e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.88951142062433e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,0.0004691159119829,287.6045837402344,294.1499938964844,287.54998779296875,285.6948547363281,288.70037841796875,287.5650634765625,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006792144849,5.943491920845645e-09,0.0010006732773035,-0.0146233290433883,0.0,0.0,0.0,0.0,60.0,0.1782442033290863,-0.0,-6.82730245671337e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.388947364641352e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,9.887016494758428e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,7.302516314666718e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,9.887015039566904e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,0.0004689975176006,287.6025695800781,294.1499938964844,287.54998779296875,285.6947937011719,288.690185546875,287.5634155273437,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004263604059,5.913923573075408e-09,0.0010004204232245,-0.014545870013535,0.0,0.0,0.0,0.0,60.0,0.1780725866556167,-0.0,-6.823852771731255e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.386536839883776e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,9.8844786407426e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,7.300642027985305e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.884476457955316e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,0.000468877115054,287.6005859375,294.1499938964844,287.54998779296875,285.6945495605469,288.6800842285156,287.5619812011719,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.883860509925398e-09,0.0010001633781939,-0.0144671155139803,0.0,0.0,0.0,0.0,60.0,0.1779031008481979,-0.0,-6.820345532787543e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.381632844451816e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.879314166028053e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,7.296827243408188e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.87931271083653e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,0.0004686321481131,287.5966186523437,294.1499938964844,287.54998779296875,285.6936340332031,288.6601257324219,287.5595397949219,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.8226943266959105e-09,0.000999640324153,-0.0143068814650177,0.0,0.0,0.0,0.0,60.0,0.1775706559419632,-0.0,-6.813213104805983e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.381632844451816e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.879314166028053e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,7.296827243408188e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.87931271083653e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,0.0004686321481131,287.5966186523437,294.1499938964844,287.54998779296875,285.6936340332031,288.6601257324219,287.5595397949219,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.8226943266959105e-09,0.000999640324153,-0.0143068814650177,0.0,0.0,0.0,0.0,60.0,0.1775706559419632,-0.0,-6.813213104805983e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.376663365401328e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,9.874081297311932e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,7.292962982319295e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,9.874079842120408e-05,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,0.0004683839215431,287.5927124023437,294.1499938964844,287.54998779296875,285.6921691894531,288.6405639648437,287.5576171875,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760719901104494e-09,0.000999110401608,-0.0141445277258753,0.0,0.0,0.0,0.0,60.0,0.177247405052185,-0.0,-6.80599043789698e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.376663365401328e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,9.874081297311932e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,7.292962982319295e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,9.874079842120408e-05,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,0.0004683839215431,287.5927124023437,294.1499938964844,287.54998779296875,285.6921691894531,288.6405639648437,287.5576171875,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760719901104494e-09,0.000999110401608,-0.0141445277258753,0.0,0.0,0.0,0.0,60.0,0.177247405052185,-0.0,-6.80599043789698e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,9.37164295464754e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.868794586509466e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,7.289057975867763e-05,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,9.868793131317943e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,0.000468133133836,287.5888671875,294.1499938964844,287.54998779296875,285.69024658203125,288.621337890625,287.5560913085937,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698106431140104e-09,0.0009985750075429,-0.0139804985374212,0.0,0.0,0.0,0.0,60.0,0.1769329905509948,-0.0,-6.798696716714403e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,9.37164295464754e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.868794586509466e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,7.289057975867763e-05,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,9.868793131317943e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,0.000468133133836,287.5888671875,294.1499938964844,287.54998779296875,285.69024658203125,288.621337890625,287.5560913085937,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698106431140104e-09,0.0009985750075429,-0.0139804985374212,0.0,0.0,0.0,0.0,60.0,0.1769329905509948,-0.0,-6.798696716714403e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.366518497699872e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,9.863398008747026e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,7.285072206286713e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,9.863396553555503e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,0.0004678771365433,287.5850830078125,294.1499938964844,287.54998779296875,285.6879577636719,288.6024475097656,287.55487060546875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.6341922238800635e-09,0.0009980284376069,-0.0138130616396665,0.0,0.0,0.0,0.0,60.0,0.1766262799501419,-0.0,-6.791255913185523e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.366518497699872e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,9.863398008747026e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,7.285072206286713e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,9.863396553555503e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,0.0004678771365433,287.5850830078125,294.1499938964844,287.54998779296875,285.6879577636719,288.6024475097656,287.55487060546875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.6341922238800635e-09,0.0009980284376069,-0.0138130616396665,0.0,0.0,0.0,0.0,60.0,0.1766262799501419,-0.0,-6.791255913185523e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.3638853286393e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,9.86062514130026e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,7.283024024218321e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,9.860623686108738e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,0.0004677456163335,287.58319091796875,294.1499938964844,287.54998779296875,285.68670654296875,288.5931396484375,287.55438232421875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.60135537952533e-09,0.0009977476438507,-0.0137270372360944,0.0,0.0,0.0,0.0,60.0,0.1764755696058273,-0.0,-6.787434614352605e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.361201955471188e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,9.857799159362912e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,7.280936551978812e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.85779770417139e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0004676115640904,287.5813293457031,294.1499938964844,287.54998779296875,285.68536376953125,288.5839233398437,287.5539245605469,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567889260760239e-09,0.0009974614949896,-0.0136393653228878,0.0,0.0,0.0,0.0,60.0,0.176326185464859,-0.0,-6.783541550703377e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,9.356086957268416e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,9.852412767941132e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,7.276958785951138e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.85241131274961e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,0.0004673560615628,287.5779113769531,294.1499938964844,287.54998779296875,285.68280029296875,288.5671691894531,287.55322265625,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504107836173944e-09,0.0009969160892069,-0.0134722739458084,0.0,0.0,0.0,0.0,60.0,0.1760540306568145,-0.0,-6.776124195084776e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,9.35563220991753e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.85193473752588e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,7.276605174411088e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.851932554738596e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,0.0004673333605751,287.5776062011719,294.1499938964844,287.54998779296875,285.6825866699219,288.56573486328125,287.5531616210937,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498439481499417e-09,0.000996867660433,-0.0134574249386787,0.0,0.0,0.0,0.0,60.0,0.1760304719209671,-0.0,-6.775465521968729e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.349787433166056e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.84577927738428e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,7.272058428497985e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.845777822192758e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,0.0004670413909479,287.5739440917969,294.1499938964844,287.54998779296875,285.6796569824219,288.5478515625,287.55255126953125,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425554228111196e-09,0.0009962443727999,-0.0132664805278182,0.0,0.0,0.0,0.0,60.0,0.1757376492023468,-0.0,-6.76699514201573e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.349787433166056e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.84577927738428e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,7.272058428497985e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.845777822192758e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,0.0004670413909479,287.5739440917969,294.1499938964844,287.54998779296875,285.6796569824219,288.5478515625,287.55255126953125,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425554228111196e-09,0.0009962443727999,-0.0132664805278182,0.0,0.0,0.0,0.0,60.0,0.1757376492023468,-0.0,-6.76699514201573e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.343610872747377e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.839275298872964e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,7.267254841281101e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.83927384368144e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,0.0004667328612413,287.5703430175781,294.1499938964844,287.54998779296875,285.6766662597656,288.53033447265625,287.5520935058594,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955912828445,5.3485438300526775e-09,0.0009955859277397,-0.0130647290498018,0.0,0.0,0.0,0.0,60.0,0.1754467487335205,-0.0,-6.758050830057982e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.343610872747377e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.839275298872964e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,7.267254841281101e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.83927384368144e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,0.0004667328612413,287.5703430175781,294.1499938964844,287.54998779296875,285.6766662597656,288.53033447265625,287.5520935058594,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955912828445,5.3485438300526775e-09,0.0009955859277397,-0.0130647290498018,0.0,0.0,0.0,0.0,60.0,0.1754467487335205,-0.0,-6.758050830057982e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.337161463918164e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.832483920035884e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,7.262238796101883e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.83248246484436e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0004664106818381,287.5667724609375,294.1499938964844,287.54998779296875,285.6736755371094,288.5130615234375,287.5516967773437,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949035011231,5.268131264557496e-09,0.0009948982624337,-0.0128540638834238,0.0,0.0,0.0,0.0,60.0,0.1751570403575897,-0.0,-6.748717851223773e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.337161463918164e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.832483920035884e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,7.262238796101883e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.83248246484436e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0004664106818381,287.5667724609375,294.1499938964844,287.54998779296875,285.6736755371094,288.5130615234375,287.5516967773437,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949035011231,5.268131264557496e-09,0.0009948982624337,-0.0128540638834238,0.0,0.0,0.0,0.0,60.0,0.1751570403575897,-0.0,-6.748717851223773e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,9.33383489609696e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.828980546444654e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,7.25965146557428e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,9.828979091253132e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,0.00046624452807,287.56500244140625,294.1499938964844,287.54998779296875,285.6722412109375,288.50457763671875,287.551513671875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226654664625131e-09,0.0009945436613634,-0.0127454027533531,0.0,0.0,0.0,0.0,60.0,0.1750125139951706,-0.0,-6.743906766359943e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,9.330442117061466e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.825407323660328e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,7.257012475747615e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,9.825405868468806e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.0004660750273615,287.5632629394531,294.1499938964844,287.54998779296875,285.6708068847656,288.4961853027344,287.5513916015625,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184352502851652e-09,0.0009941818425431,-0.0126345762982964,0.0,0.0,0.0,0.0,60.0,0.1748683899641037,-0.0,-6.739001179312254e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,9.323515405412763e-05,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,9.81811317615211e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,7.251624629134312e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.818111720960589e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,0.0004657290119212,287.5597839355469,294.1499938964844,287.54998779296875,285.6681213378906,288.4795837402344,287.5511474609375,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.0979940269257895e-09,0.0009934434201568,-0.0124083301052451,0.0,0.0,0.0,0.0,60.0,0.1745814830064773,-0.0,-6.728992474336337e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,9.323515405412763e-05,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,9.81811317615211e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,7.251624629134312e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.818111720960589e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,0.0004657290119212,287.5597839355469,294.1499938964844,287.54998779296875,285.6681213378906,288.4795837402344,287.5511474609375,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.0979940269257895e-09,0.0009934434201568,-0.0124083301052451,0.0,0.0,0.0,0.0,60.0,0.1745814830064773,-0.0,-6.728992474336337e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,9.316466457676142e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,9.81069024419412e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,7.246142195072025e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,9.810688789002596e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,0.0004653769137803,287.5563659667969,294.1499938964844,287.54998779296875,285.66571044921875,288.4632873535156,287.5509338378906,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101167659022394e-09,0.0009926919592544,-0.0121781025081872,0.0,0.0,0.0,0.0,60.0,0.1742970943450927,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,9.316466457676142e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,9.81069024419412e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,7.246142195072025e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,9.810688789002596e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,0.0004653769137803,287.5563659667969,294.1499938964844,287.54998779296875,285.66571044921875,288.4632873535156,287.5509338378906,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101167659022394e-09,0.0009926919592544,-0.0121781025081872,0.0,0.0,0.0,0.0,60.0,0.1742970943450927,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,9.309388406109063e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.80323675321415e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,7.240637205541134e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,9.803235298022628e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,0.0004650233604479,287.552978515625,294.1499938964844,287.54998779296875,285.66363525390625,288.44732666015625,287.55078125,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921877128083452e-09,0.0009919373551383,-0.0119469221681356,0.0,0.0,0.0,0.0,60.0,0.1740163564682006,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,9.309388406109063e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.80323675321415e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,7.240637205541134e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,9.803235298022628e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,0.0004650233604479,287.552978515625,294.1499938964844,287.54998779296875,285.66363525390625,288.44732666015625,287.55078125,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921877128083452e-09,0.0009919373551383,-0.0119469221681356,0.0,0.0,0.0,0.0,60.0,0.1740163564682006,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,9.302386024501176e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,9.795862570172176e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,7.235190423671156e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.795861842576414e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.0004646735615096,287.5496520996094,294.1499938964844,287.54998779296875,285.6619567871094,288.4316101074219,287.5506591796875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.8345776271219165e-09,0.0009911909000948,-0.0117182051762938,0.0,0.0,0.0,0.0,60.0,0.1737401485443115,-0.0,-6.698509480429493e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,9.302386024501176e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,9.795862570172176e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,7.235190423671156e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.795861842576414e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.0004646735615096,287.5496520996094,294.1499938964844,287.54998779296875,285.6619567871094,288.4316101074219,287.5506591796875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.8345776271219165e-09,0.0009911909000948,-0.0117182051762938,0.0,0.0,0.0,0.0,60.0,0.1737401485443115,-0.0,-6.698509480429493e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63934326171875,0.0,0.0,9.298937948187812e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,9.792231867322698e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,7.23250923329033e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,9.792231139726935e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0004645013541448,287.5479736328125,294.1499938964844,287.54998779296875,285.66131591796875,288.4238586425781,287.55059814453125,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.0116055915132164,0.0,0.0,0.0,0.0,60.0,0.1736046224832534,-0.0,-6.69354136562106e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,9.295564814237878e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,9.788679744815454e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,7.229885522974655e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,9.788678289623932e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0004643328429665,287.5463562011719,294.1499938964844,287.54998779296875,285.6607971191406,288.41619873046875,287.550537109375,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954076707363,0.0,0.0,0.0,0.0,60.0,0.1734711080789566,-0.0,-6.688683384936668e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,9.28908120840788e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,9.781852713786066e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,7.224842556752264e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,9.781851258594544e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,0.0004640089755412,287.5430908203125,294.1499938964844,287.54998779296875,285.6601867675781,288.40106201171875,287.5504455566406,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709419064497e-09,0.0009897724958136,-0.0112836370244622,0.0,0.0,0.0,0.0,60.0,0.1732110679149627,-0.0,-6.679350406102459e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,9.28908120840788e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,9.781852713786066e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,7.224842556752264e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,9.781851258594544e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,0.0004640089755412,287.5430908203125,294.1499938964844,287.54998779296875,285.6601867675781,288.40106201171875,287.5504455566406,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709419064497e-09,0.0009897724958136,-0.0112836370244622,0.0,0.0,0.0,0.0,60.0,0.1732110679149627,-0.0,-6.679350406102459e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.282995597459376e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,9.775444050319491e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,7.220109546324238e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.77544259512797e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,0.0004637049569282,287.5398864746094,294.1499938964844,287.54998779296875,285.6602783203125,288.38623046875,287.5503845214844,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,0.0,60.0,0.17296102643013,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
