time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351000,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.282995597459376e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,9.775444050319491e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,7.220109546324238e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.77544259512797e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,0.0004637049569282,287.5398864746094,294.1499938964844,287.54998779296875,285.6602783203125,288.38623046875,287.5503845214844,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,0.0,60.0,0.17296102643013,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,9.277466597268358e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,9.769621829036625e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,7.215809455374256e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,9.7696203738451e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.000463428790681,287.5367126464844,294.1499938964844,287.54998779296875,285.6610717773437,288.3716125488281,287.5503234863281,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239012536058e-09,0.0009885341860353,-0.0109042422845959,0.0,0.0,0.0,0.0,60.0,0.172723114490509,-0.0,-6.662646256927475e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,9.277466597268358e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,9.769621829036625e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,7.215809455374256e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,9.7696203738451e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.000463428790681,287.5367126464844,294.1499938964844,287.54998779296875,285.6610717773437,288.3716125488281,287.5503234863281,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239012536058e-09,0.0009885341860353,-0.0109042422845959,0.0,0.0,0.0,0.0,60.0,0.172723114490509,-0.0,-6.662646256927475e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.272598254028708e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.76449518930167e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,7.212023047031835e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,9.764493734110148e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0004631856281775,287.5335998535156,294.1499938964844,287.54998779296875,285.6626892089844,288.3572998046875,287.5502624511719,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463197811332975e-09,0.0009880150901153,-0.0107451975345611,0.0,0.0,0.0,0.0,60.0,0.1724997013807296,-0.0,-6.655649542608445e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.272598254028708e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.76449518930167e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,7.212023047031835e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,9.764493734110148e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0004631856281775,287.5335998535156,294.1499938964844,287.54998779296875,285.6626892089844,288.3572998046875,287.5502624511719,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463197811332975e-09,0.0009880150901153,-0.0107451975345611,0.0,0.0,0.0,0.0,60.0,0.1724997013807296,-0.0,-6.655649542608445e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,9.270432929042728e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,9.762214904185385e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224670410156,0.0,0.0,7.210338662844151e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,9.762213448993862e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,0.0004630774492397,287.53204345703125,294.1499938964844,287.54998779296875,285.6638488769531,288.3502197265625,287.5502319335937,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190970125153e-09,0.0009877841221168,-0.0106744403019547,0.0,0.0,0.0,0.0,60.0,0.1723941713571548,-0.0,-6.65253807596855e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,9.268487337976694e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,9.76016599452123e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,7.208825263660401e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,9.760165266925468e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,0.0004629802715498,287.530517578125,294.1499938964844,287.54998779296875,285.66522216796875,288.3432006835937,287.5502319335937,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411929044323415e-09,0.0009875766700133,-0.0106108728796243,0.0,0.0,0.0,0.0,60.0,0.1722929924726486,-0.0,-6.649743511388806e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,9.265296102967112e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.75680522969924e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.206342706922442e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,9.756803774507716e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,0.0004628208407666,287.5274658203125,294.1499938964844,287.54998779296875,285.6687316894531,288.3293762207031,287.5502014160156,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372114670303517e-09,0.000987236155197,-0.0105065573006868,0.0,0.0,0.0,0.0,60.0,0.1721033453941345,-0.0,-6.645159089657683e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,9.265296102967112e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.75680522969924e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.206342706922442e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,9.756803774507716e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,0.0004628208407666,287.5274658203125,294.1499938964844,287.54998779296875,285.6687316894531,288.3293762207031,287.5502014160156,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372114670303517e-09,0.000987236155197,-0.0105065573006868,0.0,0.0,0.0,0.0,60.0,0.1721033453941345,-0.0,-6.645159089657683e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,9.262987441616132e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,9.75437433226034e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,7.204547728179023e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.754372877068818e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0004627055313903,287.5244445800781,294.1499938964844,287.54998779296875,285.6732788085937,288.3157958984375,287.5501708984375,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3433074914389636e-09,0.000986989820376,-0.0104310810565948,0.0,0.0,0.0,0.0,60.0,0.1719336062669754,-0.0,-6.64184298670989e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,9.262987441616132e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,9.75437433226034e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,7.204547728179023e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.754372877068818e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0004627055313903,287.5244445800781,294.1499938964844,287.54998779296875,285.6732788085937,288.3157958984375,287.5501708984375,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3433074914389636e-09,0.000986989820376,-0.0104310810565948,0.0,0.0,0.0,0.0,60.0,0.1719336062669754,-0.0,-6.64184298670989e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.26172942854464e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.75305010797456e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,7.203569111879915e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,9.753048652783036e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,0.0004626426962204,287.521484375,294.1499938964844,287.54998779296875,285.6789245605469,288.30242919921875,287.5501403808594,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327588065677901e-09,0.0009868553606793,-0.0103898961097002,0.0,0.0,0.0,0.0,60.0,0.1717836409807205,-0.0,-6.640033944904644e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.26172942854464e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.75305010797456e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,7.203569111879915e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,9.753048652783036e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,0.0004626426962204,287.521484375,294.1499938964844,287.54998779296875,285.6789245605469,288.30242919921875,287.5501403808594,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327588065677901e-09,0.0009868553606793,-0.0103898961097002,0.0,0.0,0.0,0.0,60.0,0.1717836409807205,-0.0,-6.640033944904644e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.26146749407053e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,9.75277362158522e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,7.203364657470956e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,9.752772166393696e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,0.0004626295703928,287.5185546875,294.1499938964844,287.54998779296875,285.6856384277344,288.289306640625,287.55010986328125,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868312627077,4.324270719280321e-09,0.0009868269553408,-0.0103812050074338,0.0,0.0,0.0,0.0,60.0,0.1716560572385788,-0.0,-6.639652383455541e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.26146749407053e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,9.75277362158522e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,7.203364657470956e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,9.752772166393696e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,0.0004626295703928,287.5185546875,294.1499938964844,287.54998779296875,285.6856384277344,288.289306640625,287.55010986328125,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868312627077,4.324270719280321e-09,0.0009868269553408,-0.0103812050074338,0.0,0.0,0.0,0.0,60.0,0.1716560572385788,-0.0,-6.639652383455541e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.261693776352332e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,9.753012272994964e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,7.203541463240981e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,9.753010817803442e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,0.0004626409208867,287.51708984375,294.1499938964844,287.54998779296875,285.6893615722656,288.2828369140625,287.55010986328125,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986855244264,4.327072922194475e-09,0.000986850936897,-0.0103885466232895,0.0,0.0,0.0,0.0,60.0,0.1716001778841018,-0.0,-6.63997425931484e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,9.26213469938375e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,9.75347647909075e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,7.203884160844609e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.753475023899227e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0004626629233825,287.5156555175781,294.1499938964844,287.54998779296875,285.6933288574219,288.27642822265625,287.55010986328125,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869020432233,4.332542324902988e-09,0.0009868976194411,-0.0104028768837451,0.0,0.0,0.0,0.0,60.0,0.1715486645698547,-0.0,-6.640603800178725e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.263632819056512e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,9.755053906701504e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,7.20504904165864e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.755052451509982e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,0.0004627377493306,287.5127868652344,294.1499938964844,287.54998779296875,285.701904296875,288.2637634277344,287.5500793457031,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870611829683,4.351160320936742e-09,0.0009870568756014,-0.0104516567662358,0.0,0.0,0.0,0.0,60.0,0.1714588403701782,-0.0,-6.642746797069776e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.263632819056512e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,9.755053906701504e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,7.20504904165864e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.755052451509982e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,0.0004627377493306,287.5127868652344,294.1499938964844,287.54998779296875,285.701904296875,288.2637634277344,287.5500793457031,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870611829683,4.351160320936742e-09,0.0009870568756014,-0.0104516567662358,0.0,0.0,0.0,0.0,60.0,0.1714588403701782,-0.0,-6.642746797069776e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.265939297620208e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,9.75748262135312e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,7.206843292806298e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.757481166161595e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,0.0004628529713954,287.50994873046875,294.1499938964844,287.54998779296875,285.7112731933594,288.2513122558594,287.5500793457031,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873065864667,4.3798502602498965e-09,0.0009873021626845,-0.0105268256738781,0.0,0.0,0.0,0.0,60.0,0.1713875830173492,-0.0,-6.646050110248325e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.265939297620208e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,9.75748262135312e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,7.206843292806298e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.757481166161595e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,0.0004628529713954,287.50994873046875,294.1499938964844,287.54998779296875,285.7112731933594,288.2513122558594,287.5500793457031,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873065864667,4.3798502602498965e-09,0.0009873021626845,-0.0105268256738781,0.0,0.0,0.0,0.0,60.0,0.1713875830173492,-0.0,-6.646050110248325e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.268856229027732e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,9.760554530657828e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,7.2091119363904e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,9.760553075466304e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0004629986651707,287.5071716308594,294.1499938964844,287.54998779296875,285.7214050292969,288.2390441894531,287.550048828125,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876169497147,4.4161510004414595e-09,0.0009876125259324,-0.010621934197843,0.0,0.0,0.0,0.0,60.0,0.1713286489248275,-0.0,-6.650230233162803e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.268856229027732e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,9.760554530657828e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,7.2091119363904e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,9.760553075466304e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0004629986651707,287.5071716308594,294.1499938964844,287.54998779296875,285.7214050292969,288.2390441894531,287.550048828125,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876169497147,4.4161510004414595e-09,0.0009876125259324,-0.010621934197843,0.0,0.0,0.0,0.0,60.0,0.1713286489248275,-0.0,-6.650230233162803e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.272417082684116e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.764303831616417e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,7.211881165858358e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,9.764303104020657e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,0.0004631765477824,287.50439453125,294.1499938964844,287.54998779296875,285.732177734375,288.2270202636719,287.550048828125,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879959980025,4.460469771316866e-09,0.000987991457805,-0.0107380505651235,0.0,0.0,0.0,0.0,60.0,0.1712858378887176,-0.0,-6.655335482719238e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.272417082684116e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.764303831616417e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,7.211881165858358e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,9.764303104020657e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,0.0004631765477824,287.50439453125,294.1499938964844,287.54998779296875,285.732177734375,288.2270202636719,287.550048828125,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879959980025,4.460469771316866e-09,0.000987991457805,-0.0107380505651235,0.0,0.0,0.0,0.0,60.0,0.1712858378887176,-0.0,-6.655335482719238e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,9.27439978113398e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.766391303855926e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,7.213423668872565e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.766390576260164e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,0.0004632755590137,287.5030517578125,294.1499938964844,287.54998779296875,285.73779296875,288.2210998535156,287.550048828125,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988207058981,4.485147808708234e-09,0.0009882025187835,-0.0108027076348662,0.0,0.0,0.0,0.0,60.0,0.1712691932916641,-0.0,-6.65817907474775e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.276481432607396e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,9.76858427748084e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,7.215042569441721e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.768582822289318e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,0.0004633795761037,287.5016784667969,294.1499938964844,287.54998779296875,285.7435302734375,288.2152099609375,287.550048828125,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110684077087634e-09,0.0009884241735562,-0.0108706196770071,0.0,0.0,0.0,0.0,60.0,0.1712549328804016,-0.0,-6.661166906951621e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,9.280967788072304e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,9.77330855675973e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,7.218532118713483e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.773307101568208e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,0.0004636036755982,287.4989929199219,294.1499938964844,287.54998779296875,285.75537109375,288.2035827636719,287.550048828125,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889063658192,4.566921507631605e-09,0.0009889017092064,-0.0110169555991888,0.0,0.0,0.0,0.0,60.0,0.1712337285280227,-0.0,-6.667606555765816e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,9.280967788072304e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,9.77330855675973e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,7.218532118713483e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.773307101568208e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,0.0004636036755982,287.4989929199219,294.1499938964844,287.54998779296875,285.75537109375,288.2035827636719,287.550048828125,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889063658192,4.566921507631605e-09,0.0009889017092064,-0.0110169555991888,0.0,0.0,0.0,0.0,60.0,0.1712337285280227,-0.0,-6.667606555765816e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,9.285771375289188e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,9.77836680249311e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,7.222268322948366e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.778365347301587e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0004638436075765,287.496337890625,294.1499938964844,287.54998779296875,285.7676086425781,288.1921691894531,287.5500183105469,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626722560630014e-09,0.0009894131217151,-0.0111736329272389,0.0,0.0,0.0,0.0,60.0,0.171220526099205,-0.0,-6.674504504644574e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,9.285771375289188e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,9.77836680249311e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,7.222268322948366e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.778365347301587e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0004638436075765,287.496337890625,294.1499938964844,287.54998779296875,285.7676086425781,288.1921691894531,287.5500183105469,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626722560630014e-09,0.0009894131217151,-0.0111736329272389,0.0,0.0,0.0,0.0,60.0,0.171220526099205,-0.0,-6.674504504644574e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,9.29082598304376e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.783689893083648e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,7.22619952284731e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.783688437892124e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,0.0004640961124096,287.49371337890625,294.1499938964844,287.54998779296875,285.7802124023437,288.1809387207031,287.5500183105469,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689660215717595e-09,0.0009899513097479,-0.0113385282456874,0.0,0.0,0.0,0.0,60.0,0.1712144017219543,-0.0,-6.68176838303225e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,9.29082598304376e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.783689893083648e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,7.22619952284731e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.783688437892124e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,0.0004640961124096,287.49371337890625,294.1499938964844,287.54998779296875,285.7802124023437,288.1809387207031,287.5500183105469,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689660215717595e-09,0.0009899513097479,-0.0113385282456874,0.0,0.0,0.0,0.0,60.0,0.1712144017219543,-0.0,-6.68176838303225e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,9.296021744376048e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.789160685613751e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,7.230240589706227e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.78915995801799e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,0.0004643556603696,287.4911193847656,294.1499938964844,287.54998779296875,285.79302978515625,288.169921875,287.5500183105469,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754353799540922e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,0.0,60.0,0.1712127327919006,-0.0,-6.689239029356031e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,9.296021744376048e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.789160685613751e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,7.230240589706227e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.78915995801799e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,0.0004643556603696,287.4911193847656,294.1499938964844,287.54998779296875,285.79302978515625,288.169921875,287.5500183105469,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754353799540922e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,0.0,60.0,0.1712127327919006,-0.0,-6.689239029356031e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.29865418584086e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,9.791932825464757e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,7.232288044178858e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,9.791931370273232e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,0.0004644871223717,287.4898376464844,294.1499938964844,287.54998779296875,285.7995300292969,288.1644592285156,287.5500183105469,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,0.0,60.0,0.171213299036026,-0.0,-6.693025511594898e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.301291720476002e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,9.794710058486088e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,7.234339136630297e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,9.794709330890328e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,0.0004646188754122,287.48858642578125,294.1499938964844,287.54998779296875,285.8060607910156,288.1590881347656,287.5500183105469,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,0.0,60.0,0.1712144166231155,-0.0,-6.696820520346591e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.306545689469203e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,9.800242696655914e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,7.238425314426422e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,9.800241241464391e-05,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0004648813046514,287.4860534667969,294.1499938964844,287.54998779296875,285.8191833496094,288.1484375,287.5500183105469,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,0.0,60.0,0.1712175607681274,-0.0,-6.704383537226023e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.306545689469203e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,9.800242696655914e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,7.238425314426422e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,9.800241241464391e-05,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0004648813046514,287.4860534667969,294.1499938964844,287.54998779296875,285.8191833496094,288.1484375,287.5500183105469,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,0.0,60.0,0.1712175607681274,-0.0,-6.704383537226023e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
