time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353340,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.311728354077786e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.805700392462312e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,7.24245619494468e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.80569893727079e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.0004651401832234,287.4835510253906,294.1499938964844,287.54998779296875,285.8323059082031,288.137939453125,287.5500183105469,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,0.0,60.0,0.1712209433317184,-0.0,-6.711847788665183e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.311728354077786e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.805700392462312e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,7.24245619494468e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.80569893727079e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.0004651401832234,287.4835510253906,294.1499938964844,287.54998779296875,285.8323059082031,288.137939453125,287.5500183105469,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,0.0,60.0,0.1712209433317184,-0.0,-6.711847788665183e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.31673712329939e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.810974734136836e-05,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,7.246352470247075e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.810973278945312e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,0.0004653903888538,287.4810791015625,294.1499938964844,287.54998779296875,285.8453674316406,288.1276550292969,287.5500183105469,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,0.0,60.0,0.1712227314710617,-0.0,-6.719065481775034e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.31673712329939e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.810974734136836e-05,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,7.246352470247075e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.810973278945312e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,0.0004653903888538,287.4810791015625,294.1499938964844,287.54998779296875,285.8453674316406,288.1276550292969,287.5500183105469,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,0.0,60.0,0.1712227314710617,-0.0,-6.719065481775034e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.321568359155208e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.816062083700672e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.250109774759039e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.81606135610491e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,0.0004656317469198,287.4786682128906,294.1499938964844,287.54998779296875,285.8583068847656,288.1175231933594,287.5500183105469,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,0.0,60.0,0.1712224334478378,-0.0,-6.726031642756426e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.321568359155208e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.816062083700672e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.250109774759039e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.81606135610491e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,0.0004656317469198,287.4786682128906,294.1499938964844,287.54998779296875,285.8583068847656,288.1175231933594,287.5500183105469,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,0.0,60.0,0.1712224334478378,-0.0,-6.726031642756426e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.323886479251088e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,9.818503895075992e-05,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,7.251913484651595e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,9.818502439884468e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,0.0004657475510612,287.4774475097656,294.1499938964844,287.54998779296875,285.8646850585937,288.112548828125,287.5500183105469,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,0.0,60.0,0.1712209731340408,-0.0,-6.729375456870913e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.3261303845793e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.820866398513316e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,7.253658259287477e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.820864943321794e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0004658596008084,287.47625732421875,294.1499938964844,287.54998779296875,285.8710021972656,288.1075744628906,287.5500183105469,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,0.0,60.0,0.171218454837799,-0.0,-6.732611979032299e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.330378816230224e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.825340384850278e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,7.256962999235839e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.825339657254516e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,0.0004660718550439,287.473876953125,294.1499938964844,287.54998779296875,285.8834228515625,288.0978088378906,287.5500183105469,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287573948502,0.0,0.0,0.0,0.0,60.0,0.1712097972631454,-0.0,-6.738743252299173e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.330378816230224e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.825340384850278e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,7.256962999235839e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.825339657254516e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,0.0004660718550439,287.473876953125,294.1499938964844,287.54998779296875,285.8834228515625,288.0978088378906,287.5500183105469,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287573948502,0.0,0.0,0.0,0.0,60.0,0.1712097972631454,-0.0,-6.738743252299173e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.334315109299496e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.82948549790308e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,7.260024722199887e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.829484770307316e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,0.0004662684805225,287.4715270996094,294.1499938964844,287.54998779296875,285.8954467773437,288.08819580078125,287.5500183105469,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,0.0,60.0,0.1711961179971695,-0.0,-6.744426173099782e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.334315109299496e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.82948549790308e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,7.260024722199887e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.829484770307316e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,0.0004662684805225,287.4715270996094,294.1499938964844,287.54998779296875,285.8954467773437,288.08819580078125,287.5500183105469,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,0.0,60.0,0.1711961179971695,-0.0,-6.744426173099782e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.337870869785549e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.833228978095576e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,7.262789586093277e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.833228250499816e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,0.000466446072096,287.46923828125,294.1499938964844,287.54998779296875,285.9070129394531,288.0787658691406,287.5500183105469,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,0.0,60.0,0.17117640376091,-0.0,-6.749560554908386e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.337870869785549e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.833228978095576e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,7.262789586093277e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.833228250499816e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,0.000466446072096,287.46923828125,294.1499938964844,287.54998779296875,285.9070129394531,288.0787658691406,287.5500183105469,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,0.0,60.0,0.17117640376091,-0.0,-6.749560554908386e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.34105846681632e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,9.83658610493876e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,7.265268504852429e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.836584649747238e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,0.0004666052991524,287.4669494628906,294.1499938964844,287.54998779296875,285.9180603027344,288.0694580078125,287.5500183105469,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,0.0,60.0,0.1711505800485611,-0.0,-6.75416487183611e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.34105846681632e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,9.83658610493876e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,7.265268504852429e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.836584649747238e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,0.0004666052991524,287.4669494628906,294.1499938964844,287.54998779296875,285.9180603027344,288.0694580078125,287.5500183105469,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,0.0,60.0,0.1711505800485611,-0.0,-6.75416487183611e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,9.342497651232406e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.838101686909796e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,7.266388274729252e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,9.838100959314032e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0004666772147174,287.4658203125,294.1499938964844,287.54998779296875,285.92333984375,288.0648803710937,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239780992269,0.0,0.0,0.0,0.0,60.0,0.1711349189281463,-0.0,-6.75624463042368e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,9.343832061858848e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.839506674325094e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,7.267425826285034e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,9.839505946729332e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.0004667438333854,287.4646911621094,294.1499938964844,287.54998779296875,285.9284973144531,288.06036376953125,287.54998779296875,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349591436498713e-09,0.0009955945424735,-0.0130674745887517,0.0,0.0,0.0,0.0,60.0,0.1711175292730331,-0.0,-6.758172332865797e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.346161095891148e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.841959399636836e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,7.269237539730966e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.841958672041072e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,0.0004668601904995,287.46246337890625,294.1499938964844,287.54998779296875,285.938232421875,288.0513916015625,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,0.0,60.0,0.1710771024227142,-0.0,-6.761537463262357e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.346161095891148e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.841959399636836e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,7.269237539730966e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.841958672041072e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,0.0004668601904995,287.46246337890625,294.1499938964844,287.54998779296875,285.938232421875,288.0513916015625,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,0.0,60.0,0.1710771024227142,-0.0,-6.761537463262357e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,9.348071762360632e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.843971929512918e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,7.270724017871544e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,9.843971201917157e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,0.0004669556510634,287.46026611328125,294.1499938964844,287.54998779296875,285.9472045898437,288.0425720214844,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,0.0,60.0,0.1710293292999267,-0.0,-6.764298632333522e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,9.348071762360632e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.843971929512918e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,7.270724017871544e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,9.843971201917157e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,0.0004669556510634,287.46026611328125,294.1499938964844,287.54998779296875,285.9472045898437,288.0425720214844,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,0.0,60.0,0.1710293292999267,-0.0,-6.764298632333522e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,9.34949202928692e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.845467138802631e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,7.271828508237377e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,9.845466411206873e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,0.0004670265770982,287.4580993652344,294.1499938964844,287.54998779296875,285.955322265625,288.0339050292969,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,0.0,60.0,0.170973539352417,-0.0,-6.76634996921166e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,9.34949202928692e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.845467138802631e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,7.271828508237377e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,9.845466411206873e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,0.0004670265770982,287.4580993652344,294.1499938964844,287.54998779296875,285.955322265625,288.0339050292969,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,0.0,60.0,0.170973539352417,-0.0,-6.76634996921166e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.350437903776764e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,9.846463217400014e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,7.272564107552171e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.846462489804252e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,0.0004670738126151,287.4559631347656,294.1499938964844,287.54998779296875,285.9625549316406,288.0254211425781,287.54998779296875,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,0.0,60.0,0.170908898115158,-0.0,-6.767714921807055e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,9.350437903776764e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,9.846463217400014e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,7.272564107552171e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.846462489804252e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,0.0004670738126151,287.4559631347656,294.1499938964844,287.54998779296875,285.9625549316406,288.0254211425781,287.54998779296875,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,0.0,60.0,0.170908898115158,-0.0,-6.767714921807055e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.350718028144912e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.84675862127915e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,7.272782386280596e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,9.846757166087627e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,0.0004670878115575,287.45489501953125,294.1499938964844,287.54998779296875,285.9657897949219,288.0212097167969,287.54998779296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,0.0,60.0,0.1708733290433883,-0.0,-6.768118510080967e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.350854816148058e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,9.84690195764415e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,7.272887887666002e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.846901230048388e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0004670946218539,287.453857421875,294.1499938964844,287.54998779296875,285.96875,288.0170593261719,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,0.0,60.0,0.1708353608846664,-0.0,-6.768313909333301e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.350686013931409e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.846724424278364e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,7.272756920428947e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.846723696682602e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,0.0004670862108469,287.4517517089844,294.1499938964844,287.54998779296875,285.973876953125,288.00885009765625,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,0.0,60.0,0.170752003788948,-0.0,-6.768066640461258e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.350686013931409e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.846724424278364e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,7.272756920428947e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.846723696682602e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,0.0004670862108469,287.4517517089844,294.1499938964844,287.54998779296875,285.973876953125,288.00885009765625,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,0.0,60.0,0.170752003788948,-0.0,-6.768066640461258e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.349931497126818e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.845929162111132e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,7.272169750649482e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.845928434515372e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,0.0004670484922826,287.44970703125,294.1499938964844,287.54998779296875,285.97784423828125,288.0007629394531,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,0.0,60.0,0.1706587523221969,-0.0,-6.766969562477243e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.349931497126818e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.845929162111132e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,7.272169750649482e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.845928434515372e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,0.0004670484922826,287.44970703125,294.1499938964844,287.54998779296875,285.97784423828125,288.0007629394531,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,0.0,60.0,0.1706587523221969,-0.0,-6.766969562477243e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.348694584332408e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.844626765698196e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,7.271207869052887e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.844626038102432e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,0.0004669867048505,287.4476623535156,294.1499938964844,287.54998779296875,285.97967529296875,287.9928283691406,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,0.0,60.0,0.1705547571182251,-0.0,-6.76517544206945e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.348694584332408e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.844626765698196e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,7.271207869052887e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.844626038102432e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,0.0004669867048505,287.4476623535156,294.1499938964844,287.54998779296875,285.97967529296875,287.9928283691406,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,0.0,60.0,0.1705547571182251,-0.0,-6.76517544206945e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.347170998807997e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.843022417044268e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,7.270022615557536e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.843021689448506e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,0.0004669106274377,287.4456787109375,294.1499938964844,287.54998779296875,285.9786071777344,287.98504638671875,287.54998779296875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,0.0,60.0,0.1704439222812652,-0.0,-6.762967075246706e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.347170998807997e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.843022417044268e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,7.270022615557536e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.843021689448506e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,0.0004669106274377,287.4456787109375,294.1499938964844,287.54998779296875,285.9786071777344,287.98504638671875,287.54998779296875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,0.0,60.0,0.1704439222812652,-0.0,-6.762967075246706e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.346299339085816e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.84210491878912e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,7.269344496307895e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,9.842103463597596e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0004668670590035,287.4446716308594,294.1499938964844,287.54998779296875,285.9770202636719,287.981201171875,287.54998779296875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,0.0,60.0,0.1703861206769943,-0.0,-6.761703730262525e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.345362923340872e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,9.841118298936637e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,7.268616172950715e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,9.841117571340874e-05,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,0.000466820289148,287.4436950683594,294.1499938964844,287.54998779296875,285.9748229980469,287.9773864746094,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,0.0,60.0,0.1703270375728607,-0.0,-6.760346593637223e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.343290730612352e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.838936239248142e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,7.267004548339173e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.83893551165238e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.0004667167959269,287.4417419433594,294.1499938964844,287.54998779296875,285.96856689453125,287.9698791503906,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,0.0,60.0,0.1702052950859069,-0.0,-6.757345261121372e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
