time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355680,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.343290730612352e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.838936239248142e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,7.267004548339173e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.83893551165238e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.0004667167959269,287.4417419433594,294.1499938964844,287.54998779296875,285.96856689453125,287.9698791503906,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,0.0,60.0,0.1702052950859069,-0.0,-6.757345261121372e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,9.340956603409722e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.83647842076607e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,7.265189196914434e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.836477693170308e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0004666001768782,287.4398193359375,294.1499938964844,287.54998779296875,285.9600830078125,287.9624938964844,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,0.0,60.0,0.1700784564018249,-0.0,-6.753965919870097e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,9.340956603409722e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.83647842076607e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,7.265189196914434e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.836477693170308e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0004666001768782,287.4398193359375,294.1499938964844,287.54998779296875,285.9600830078125,287.9624938964844,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,0.0,60.0,0.1700784564018249,-0.0,-6.753965919870097e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.33837509364821e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,9.833760123001412e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,7.263181760208681e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.83375939540565e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,0.0004664712469093,287.4379272460937,294.1499938964844,287.54998779296875,285.9495544433594,287.9552307128906,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,0.0,60.0,0.1699469238519668,-0.0,-6.750229886165472e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.33837509364821e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,9.833760123001412e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,7.263181760208681e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.83375939540565e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,0.0004664712469093,287.4379272460937,294.1499938964844,287.54998779296875,285.9495544433594,287.9552307128906,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,0.0,60.0,0.1699469238519668,-0.0,-6.750229886165472e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,9.335554204881193e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,9.830790077103302e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,7.260988058988005e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,9.83078934950754e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,0.0004663303552661,287.4360656738281,294.1499938964844,287.54998779296875,285.9372253417969,287.9481201171875,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,0.0,60.0,0.1698108911514282,-0.0,-6.746149239234e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,9.335554204881193e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,9.830790077103302e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,7.260988058988005e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,9.83078934950754e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,0.0004663303552661,287.4360656738281,294.1499938964844,287.54998779296875,285.9372253417969,287.9481201171875,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,0.0,60.0,0.1698108911514282,-0.0,-6.746149239234e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.334058267995716e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.829214832279833e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,7.259824633365497e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,9.82921410468407e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,0.0004662556166294,287.4351501464844,294.1499938964844,287.54998779296875,285.93048095703125,287.9446105957031,287.54998779296875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,0.0,60.0,0.1697411984205246,-0.0,-6.743985636603611e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.332507761428133e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.827581379795448e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,7.258617551997304e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.827580652199686e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,0.0004661781422328,287.4342041015625,294.1499938964844,287.54998779296875,285.92333984375,287.9411315917969,287.54998779296875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,0.0,60.0,0.1696705222129821,-0.0,-6.741742453186816e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,9.329245949629694e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.824146400205792e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,7.256081153173e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.82414567261003e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0004660152189899,287.4324035644531,294.1499938964844,287.54998779296875,285.9080810546875,287.93426513671875,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,0.0,60.0,0.1695262789726257,-0.0,-6.737028002135048e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,9.329245949629694e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.824146400205792e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,7.256081153173e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.82414567261003e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0004660152189899,287.4324035644531,294.1499938964844,287.54998779296875,285.9080810546875,287.93426513671875,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,0.0,60.0,0.1695262789726257,-0.0,-6.737028002135048e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,9.32578623178415e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.82050332822837e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,7.253390504047275e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.820502600632608e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0004658424004446,287.4306030273437,294.1499938964844,287.54998779296875,285.8916931152344,287.9275207519531,287.54998779296875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,0.0,60.0,0.1693782359361648,-0.0,-6.73202862344624e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,9.32578623178415e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.82050332822837e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,7.253390504047275e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.820502600632608e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0004658424004446,287.4306030273437,294.1499938964844,287.54998779296875,285.8916931152344,287.9275207519531,287.54998779296875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,0.0,60.0,0.1693782359361648,-0.0,-6.73202862344624e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.322147525381296e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.81667180894874e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,7.250560156535357e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.81667108135298e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,0.0004656606470234,287.4288330078125,294.1499938964844,287.54998779296875,285.8743896484375,287.9208984375,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,0.0,60.0,0.1692267954349517,-0.0,-6.726772738829824e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.322147525381296e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.81667180894874e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,7.250560156535357e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.81667108135298e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,0.0004656606470234,287.4288330078125,294.1499938964844,287.54998779296875,285.8743896484375,287.9208984375,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,0.0,60.0,0.1692267954349517,-0.0,-6.726772738829824e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,9.318350930698216e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.812673670239748e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,7.24760684533976e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.812672942643984e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,0.0004654709773603,287.4270935058594,294.1499938964844,287.54998779296875,285.8564147949219,287.9143981933594,287.54998779296875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,0.0,60.0,0.1690723448991775,-0.0,-6.721290901623433e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,9.318350930698216e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.812673670239748e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,7.24760684533976e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.812672942643984e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,0.0004654709773603,287.4270935058594,294.1499938964844,287.54998779296875,285.8564147949219,287.9143981933594,287.54998779296875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,0.0,60.0,0.1690723448991775,-0.0,-6.721290901623433e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.316402429249138e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.810621850192548e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,7.246091263368726e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.810621122596784e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,0.0004653736541513,287.4262390136719,294.1499938964844,287.54998779296875,285.84722900390625,287.91119384765625,287.54998779296875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,0.0,60.0,0.1689941138029098,-0.0,-6.718478573475295e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.314421913586556e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.80853583314456e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,7.244550943141803e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.8085351055488e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,0.0004652747302316,287.4253845214844,294.1499938964844,287.54998779296875,285.83795166015625,287.90802001953125,287.54998779296875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,0.0,60.0,0.1689153313636779,-0.0,-6.715621481134805e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.310384484706448e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.804284491110592e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,7.241410639835522e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,9.804283763514832e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.0004650730406865,287.4236755371094,294.1499938964844,287.54998779296875,285.8192749023437,287.9017639160156,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,0.0,60.0,0.1687562465667724,-0.0,-6.709797162329778e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.310384484706448e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.804284491110592e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,7.241410639835522e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,9.804283763514832e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.0004650730406865,287.4236755371094,294.1499938964844,287.54998779296875,285.8192749023437,287.9017639160156,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,0.0,60.0,0.1687562465667724,-0.0,-6.709797162329778e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.30627647903748e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.79995893430896e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,7.238215766847134e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.7999582067132e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,0.0004648678586818,287.4220275878906,294.1499938964844,287.54998779296875,285.8005676269531,287.8955993652344,287.54998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,0.0,60.0,0.1685957163572311,-0.0,-6.703874788627219e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.30627647903748e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.79995893430896e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,7.238215766847134e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.7999582067132e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,0.0004648678586818,287.4220275878906,294.1499938964844,287.54998779296875,285.8005676269531,287.8955993652344,287.54998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,0.0,60.0,0.1685957163572311,-0.0,-6.703874788627219e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.302129183197394e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.795591904548928e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.234990334836766e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.795591176953168e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.0004646606976166,287.4203796386719,294.1499938964844,287.54998779296875,285.7820739746094,287.8895568847656,287.54998779296875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,0.0,60.0,0.1684343218803405,-0.0,-6.697897703134005e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.302129183197394e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.795591904548928e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.234990334836766e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.795591176953168e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.0004646606976166,287.4203796386719,294.1499938964844,287.54998779296875,285.7820739746094,287.8895568847656,287.54998779296875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,0.0,60.0,0.1684343218803405,-0.0,-6.697897703134005e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.297976066591218e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.79121759883128e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,7.231759809656069e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,9.79121687123552e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.0004644532164093,287.4187316894531,294.1499938964844,287.54998779296875,285.7640380859375,287.8836364746094,287.54998779296875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,0.0,60.0,0.1682726740837097,-0.0,-6.691914933298905e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.297976066591218e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.79121759883128e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,7.231759809656069e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,9.79121687123552e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.0004644532164093,287.4187316894531,294.1499938964844,287.54998779296875,285.7640380859375,287.8836364746094,287.54998779296875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,0.0,60.0,0.1682726740837097,-0.0,-6.691914933298905e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,9.295908967033029e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.789040632313116e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,7.230151823023334e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,9.789039904717356e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0004643499560188,287.4179382324219,294.1499938964844,287.54998779296875,285.7552490234375,287.8807067871094,287.54998779296875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,0.0,60.0,0.1681919544935226,-0.0,-6.68893775923607e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.29385787458159e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.786881128093228e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,7.228556933114305e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.786880400497466e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,0.0004642475105356,287.4171447753906,294.1499938964844,287.54998779296875,285.7466735839844,287.8778076171875,287.54998779296875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,0.0,60.0,0.1681114435195922,-0.0,-6.685985454168987e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.28982553887181e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.78263487922959e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,7.22542026778683e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.782634151633828e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.000464046082925,287.4155578613281,294.1499938964844,287.54998779296875,285.73016357421875,287.8720703125,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,0.0,60.0,0.1679515540599823,-0.0,-6.680181741103297e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.28982553887181e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.78263487922959e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,7.22542026778683e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.782634151633828e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.000464046082925,287.4155578613281,294.1499938964844,287.54998779296875,285.73016357421875,287.8720703125,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,0.0,60.0,0.1679515540599823,-0.0,-6.680181741103297e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.285908890888096e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,9.778510866453872e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,7.222374551929533e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.77851013885811e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0004638504469767,287.4140014648437,294.1499938964844,287.54998779296875,285.7148132324219,287.866455078125,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,0.0,60.0,0.1677935272455215,-0.0,-6.67454713720872e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.285908890888096e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,9.778510866453872e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,7.222374551929533e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.77851013885811e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0004638504469767,287.4140014648437,294.1499938964844,287.54998779296875,285.7148132324219,287.866455078125,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,0.0,60.0,0.1677935272455215,-0.0,-6.67454713720872e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,9.282153041567652e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.77455492829904e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,7.219453254947439e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.774554200703278e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,0.0004636628145817,287.4124755859375,294.1499938964844,287.54998779296875,285.7008056640625,287.8609313964844,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,0.0,60.0,0.1676384508609771,-0.0,-6.669145591331471e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,9.282153041567652e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.77455492829904e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,7.219453254947439e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.774554200703278e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,0.0004636628145817,287.4124755859375,294.1499938964844,287.54998779296875,285.7008056640625,287.8609313964844,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,0.0,60.0,0.1676384508609771,-0.0,-6.669145591331471e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.278607467422262e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.770821634447202e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,7.216694939415902e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.77082090685144e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,0.0004634856886696,287.41094970703125,294.1499938964844,287.54998779296875,285.6883850097656,287.8554992675781,287.54998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,0.0,60.0,0.1674864739179611,-0.0,-6.664048868287864e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.278607467422262e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.770821634447202e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,7.216694939415902e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.77082090685144e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,0.0004634856886696,287.41094970703125,294.1499938964844,287.54998779296875,285.6883850097656,287.8554992675781,287.54998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,0.0,60.0,0.1674864739179611,-0.0,-6.664048868287864e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,9.276931814383715e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,9.76905648713e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,7.215391815407202e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.76905648713e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.0004634019860532,287.41021728515625,294.1499938964844,287.54998779296875,285.6828308105469,287.8528137207031,287.54998779296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,0.0,60.0,0.167412668466568,-0.0,-6.661640128413637e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.27532819332555e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,9.76736846496351e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,7.21414471627213e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,9.767367737367748e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,0.0004633219214156,287.4094543457031,294.1499938964844,287.54998779296875,285.6777648925781,287.85015869140625,287.54998779296875,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290202915668,0.0,0.0,0.0,0.0,60.0,0.1673400998115539,-0.0,-6.659336548864303e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
