time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358020,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.272346505895256e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,9.764228161657228e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,7.21182586858049e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.764227434061468e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0004631729680113,287.4079895019531,294.1499938964844,287.54998779296875,285.669189453125,287.8449401855469,287.54998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,0.0,60.0,0.1671987771987915,-0.0,-6.655052686710405e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.272346505895256e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,9.764228161657228e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,7.21182586858049e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.764227434061468e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0004631729680113,287.4079895019531,294.1499938964844,287.54998779296875,285.669189453125,287.8449401855469,287.54998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,0.0,60.0,0.1671987771987915,-0.0,-6.655052686710405e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.26969587453641e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.761437104316428e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,7.209764589788392e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.761437104316428e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,0.0004630405746866,287.40655517578125,294.1499938964844,287.54998779296875,285.6628723144531,287.8398132324219,287.54998779296875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,0.0,60.0,0.1670631468296051,-0.0,-6.651245598732204e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.26969587453641e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.761437104316428e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,7.209764589788392e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.761437104316428e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,0.0004630405746866,287.40655517578125,294.1499938964844,287.54998779296875,285.6628723144531,287.8398132324219,287.54998779296875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,0.0,60.0,0.1670631468296051,-0.0,-6.651245598732204e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.267452696803956e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.759075328474864e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,7.208019815152511e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.759074600879104e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0004629285249393,287.4051208496094,294.1499938964844,287.54998779296875,285.6590576171875,287.83477783203125,287.54998779296875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,0.0,60.0,0.1669349372386932,-0.0,-6.648024708511002e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.267452696803956e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.759075328474864e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,7.208019815152511e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.759074600879104e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0004629285249393,287.4051208496094,294.1499938964844,287.54998779296875,285.6590576171875,287.83477783203125,287.54998779296875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,0.0,60.0,0.1669349372386932,-0.0,-6.648024708511002e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.265607513953e-05,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.757131920196116e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,7.206584268715233e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.757131920196116e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,0.0004628363531082,287.4037170410156,294.1499938964844,287.54998779296875,285.657958984375,287.8298034667969,287.54998779296875,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,0.0,60.0,0.1668135970830917,-0.0,-6.645375094649354e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.265607513953e-05,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.757131920196116e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,7.206584268715233e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.757131920196116e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,0.0004628363531082,287.4037170410156,294.1499938964844,287.54998779296875,285.657958984375,287.8298034667969,287.54998779296875,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,0.0,60.0,0.1668135970830917,-0.0,-6.645375094649354e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.264887194149196e-05,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,9.756373765412718e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,7.20602401997894e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.756373037816957e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,0.0004628003807738,287.40301513671875,294.1499938964844,287.54998779296875,285.65850830078125,287.8273620605469,287.54998779296875,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,0.0,60.0,0.1667567640542984,-0.0,-6.644340544426086e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.264256368624046e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,9.755708742886782e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,7.205533620435745e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.755708742886782e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,0.0004627688322216,287.4023132324219,294.1499938964844,287.54998779296875,285.6598205566406,287.824951171875,287.54998779296875,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871078655123,-0.010467286221683,0.0,0.0,0.0,0.0,60.0,0.166701465845108,-0.0,-6.643433891895256e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.263440733775496e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.75485090748407e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,7.204899156931788e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.754850179888308e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0004627281159628,287.4009704589844,294.1499938964844,287.54998779296875,285.6648254394531,287.8201599121094,287.54998779296875,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.3469476906921045e-09,0.0009870209032669,-0.010440619662404,0.0,0.0,0.0,0.0,60.0,0.1665988117456436,-0.0,-6.642262206923989e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.263440733775496e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.75485090748407e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,7.204899156931788e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.754850179888308e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0004627281159628,287.4009704589844,294.1499938964844,287.54998779296875,285.6648254394531,287.8201599121094,287.54998779296875,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.3469476906921045e-09,0.0009870209032669,-0.010440619662404,0.0,0.0,0.0,0.0,60.0,0.1665988117456436,-0.0,-6.642262206923989e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.263130777981132e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,9.754524216987193e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,7.204658322734758e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.754523489391433e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.000462712632725,287.39959716796875,294.1499938964844,287.54998779296875,285.6732788085937,287.8154602050781,287.54998779296875,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304337874054,0.0,0.0,0.0,0.0,60.0,0.166505292057991,-0.0,-6.641814565000459e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.263130777981132e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,9.754524216987193e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,7.204658322734758e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.754523489391433e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.000462712632725,287.39959716796875,294.1499938964844,287.54998779296875,285.6732788085937,287.8154602050781,287.54998779296875,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060133749077e-09,0.0009869876084849,-0.0104304337874054,0.0,0.0,0.0,0.0,60.0,0.166505292057991,-0.0,-6.641814565000459e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.263127867598088e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.754520579008386e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,7.204655412351713e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.754520579008386e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.000462712458102,287.3982849121094,294.1499938964844,287.54998779296875,285.6834716796875,287.81085205078125,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,0.0,60.0,0.1664202064275741,-0.0,-6.641807459573101e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.263127867598088e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.754520579008386e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,7.204655412351713e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.754520579008386e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.000462712458102,287.3982849121094,294.1499938964844,287.54998779296875,285.6834716796875,287.81085205078125,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,0.0,60.0,0.1664202064275741,-0.0,-6.641807459573101e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.263130050385372e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.754523489391433e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,7.204657595138997e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.75452276179567e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,0.0004627126036211,287.39697265625,294.1499938964844,287.54998779296875,285.69366455078125,287.8063049316406,287.54998779296875,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,0.0,60.0,0.1663384586572647,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.263130050385372e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.754523489391433e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,7.204657595138997e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.75452276179567e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,0.0004627126036211,287.39697265625,294.1499938964844,287.54998779296875,285.69366455078125,287.8063049316406,287.54998779296875,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,0.0,60.0,0.1663384586572647,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.263130777981132e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.754524216987193e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,7.204658322734758e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.754523489391433e-05,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,0.000462712632725,287.39630126953125,294.1499938964844,287.54998779296875,285.6987609863281,287.8040771484375,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1662979423999786,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.263132233172656e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.754524944582954e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,7.20465905033052e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.754524216987193e-05,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.0004627126618288,287.3956604003906,294.1499938964844,287.54998779296875,285.703857421875,287.8018493652344,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1662575155496597,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.263133688364178e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.754527127370238e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,7.204660505522043e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.754526399774476e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,0.0004627127491403,287.3943786621094,294.1499938964844,287.54998779296875,285.71405029296875,287.7974548339844,287.54998779296875,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1661767810583114,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.263133688364178e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.754527127370238e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,7.204660505522043e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.754526399774476e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,0.0004627127491403,287.3943786621094,294.1499938964844,287.54998779296875,285.71405029296875,287.7974548339844,287.54998779296875,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1661767810583114,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.26313441595994e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.754527854966e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.204661233117804e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.754527127370238e-05,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.0004627128073479,287.3936767578125,294.1499938964844,287.54998779296875,285.7197570800781,287.7950439453125,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1661316305398941,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.2631351435557e-05,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.75452858256176e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,7.204661233117804e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.754527854966e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.0004627128364518,287.39312744140625,294.1499938964844,287.54998779296875,285.7242431640625,287.79315185546875,287.54998779296875,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1660961806774139,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.263137326342984e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.754530765349044e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,7.204662688309327e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.754530037753284e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.0004627129237633,287.3918762207031,294.1499938964844,287.54998779296875,285.73443603515625,287.7889099121094,287.54998779296875,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1660156399011612,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.263137326342984e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.754530765349044e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,7.204662688309327e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.754530037753284e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.0004627129237633,287.3918762207031,294.1499938964844,287.54998779296875,285.73443603515625,287.7889099121094,287.54998779296875,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1660156399011612,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.263138781534508e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,9.754532220540568e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,7.20466414350085e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.754531492944808e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,0.0004627130110748,287.3906555175781,294.1499938964844,287.54998779296875,285.74462890625,287.7847595214844,287.54998779296875,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1659351885318756,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.263138781534508e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,9.754532220540568e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,7.20466414350085e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.754531492944808e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,0.0004627130110748,287.3906555175781,294.1499938964844,287.54998779296875,285.74462890625,287.7847595214844,287.54998779296875,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1659351885318756,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.263139509130268e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.75453294813633e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,7.204664871096611e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.754532220540568e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.0004627130401786,287.3900451660156,294.1499938964844,287.54998779296875,285.7497253417969,287.78271484375,287.54998779296875,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1658950001001358,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.263140236726032e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.754533675732092e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,7.204665598692372e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.754533675732092e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,0.0004627130983863,287.38946533203125,294.1499938964844,287.54998779296875,285.7547912597656,287.7807006835937,287.54998779296875,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.165854811668396,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.263141691917554e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.754535858519375e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.204666326288134e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.754535130923614e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.0004627131856977,287.3882751464844,294.1499938964844,287.54998779296875,285.7649841308594,287.77667236328125,287.54998779296875,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1657745093107223,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.263141691917554e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.754535858519375e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.204666326288134e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.754535130923614e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.0004627131856977,287.3882751464844,294.1499938964844,287.54998779296875,285.7649841308594,287.77667236328125,287.54998779296875,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1657745093107223,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.263143874704838e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.754537313710898e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,7.204667781479657e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.754536586115135e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,0.0004627132439054,287.3870849609375,294.1499938964844,287.54998779296875,285.775146484375,287.77276611328125,287.54998779296875,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1656942665576934,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.263143874704838e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.754537313710898e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,7.204667781479657e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.754536586115135e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,0.0004627132439054,287.3870849609375,294.1499938964844,287.54998779296875,285.775146484375,287.77276611328125,287.54998779296875,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1656942665576934,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.26314532989636e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.75453876890242e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,7.20466923667118e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.75453876890242e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,0.0004627133312169,287.3859558105469,294.1499938964844,287.54998779296875,285.7853088378906,287.7688903808594,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1656140983104705,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.26314532989636e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.75453876890242e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,7.20466923667118e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.75453876890242e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,0.0004627133312169,287.3859558105469,294.1499938964844,287.54998779296875,285.7853088378906,287.7688903808594,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1656140983104705,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.263146785087883e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.754540224093944e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,7.204670691862702e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.754540224093944e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,0.0004627134185284,287.3847961425781,294.1499938964844,287.54998779296875,285.79547119140625,287.7651062011719,287.54998779296875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1655339896678924,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.263146785087883e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.754540224093944e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,7.204670691862702e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.754540224093944e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,0.0004627134185284,287.3847961425781,294.1499938964844,287.54998779296875,285.79547119140625,287.7651062011719,287.54998779296875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1655339896678924,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.263147512683644e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,9.754541679285468e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,7.204670691862702e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,9.754540951689704e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0004627134476322,287.3842468261719,294.1499938964844,287.54998779296875,285.8005676269531,287.7632141113281,287.54998779296875,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1654939502477646,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
