time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360360,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.263148240279406e-05,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.754542406881228e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,7.204671419458464e-05,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.754541679285468e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,0.000462713476736,287.3836975097656,294.1499938964844,287.54998779296875,285.8056335449219,287.7613830566406,287.54998779296875,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1654539257287979,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.263149695470928e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.754543862072752e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.204672874649987e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.75454313447699e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0004627135640475,287.382568359375,294.1499938964844,287.54998779296875,285.8157958984375,287.7576904296875,287.54998779296875,287.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1653739362955093,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.263149695470928e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.754543862072752e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.204672874649987e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.75454313447699e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0004627135640475,287.382568359375,294.1499938964844,287.54998779296875,285.8157958984375,287.7576904296875,287.54998779296875,287.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1653739362955093,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.26315042306669e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.754544589668512e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,7.204673602245748e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.754544589668512e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,0.0004627136222552,287.38189697265625,294.1499938964844,287.54998779296875,285.8222961425781,287.7554016113281,287.54998779296875,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1653227657079696,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.263151150662452e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.754545317264274e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.204673602245748e-05,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.754544589668512e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.0004627136222552,287.3815002441406,294.1499938964844,287.54998779296875,285.8259582519531,287.75408935546875,287.54998779296875,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1652939915657043,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.263152605853976e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.754546772455797e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,7.204675057437271e-05,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.754546772455797e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0004627137095667,287.3804016113281,294.1499938964844,287.54998779296875,285.83612060546875,287.75054931640625,287.54998779296875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1652141064405441,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.263152605853976e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.754546772455797e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,7.204675057437271e-05,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.754546772455797e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0004627137095667,287.3804016113281,294.1499938964844,287.54998779296875,285.83612060546875,287.75054931640625,287.54998779296875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1652141064405441,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.263154061045498e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.75454822764732e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.204676512628794e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.75454822764732e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0004627137968782,287.3793640136719,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1651342809200287,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.263154061045498e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.75454822764732e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.204676512628794e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.75454822764732e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,0.0004627137968782,287.3793640136719,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1651342809200287,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.26315478864126e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.75454895524308e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,7.204676512628794e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.75454895524308e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,0.000462713825982,287.3788452148437,294.1499938964844,287.54998779296875,285.851318359375,287.745361328125,287.54998779296875,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1650943905115127,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.26315551623702e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.754549682838842e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.204677240224555e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.754549682838842e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0004627138550858,287.3783264160156,294.1499938964844,287.54998779296875,285.8564147949219,287.7436828613281,287.54998779296875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.165054515004158,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.263156971428543e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.754551138030364e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,7.204678695416078e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.754551138030364e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004627139132935,287.3772888183594,294.1499938964844,287.54998779296875,285.8665466308594,287.7403259277344,287.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1649747788906097,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.263156971428543e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.754551138030364e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,7.204678695416078e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.754551138030364e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004627139132935,287.3772888183594,294.1499938964844,287.54998779296875,285.8665466308594,287.7403259277344,287.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1649747788906097,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.263158426620066e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.75455332081765e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,7.20467942301184e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.754552593221888e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.000462714000605,287.37628173828125,294.1499938964844,287.54998779296875,285.8766784667969,287.7370300292969,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1648951023817062,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.263158426620066e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.75455332081765e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,7.20467942301184e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.754552593221888e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.000462714000605,287.37628173828125,294.1499938964844,287.54998779296875,285.8766784667969,287.7370300292969,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1648951023817062,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.263159881811588e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.754554776009172e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,7.204680878203362e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.754554048413412e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,0.0004627140588127,287.3752746582031,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1648154854774475,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.263159881811588e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.754554776009172e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,7.204680878203362e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.754554048413412e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,0.0004627140588127,287.3752746582031,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1648154854774475,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.263161337003112e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.754556231200696e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,7.204681605799124e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.754555503604934e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0004627141461241,287.3742980957031,294.1499938964844,287.54998779296875,285.8969421386719,287.7305908203125,287.54998779296875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1647358983755111,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.263161337003112e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.754556231200696e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,7.204681605799124e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.754555503604934e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0004627141461241,287.3742980957031,294.1499938964844,287.54998779296875,285.8969421386719,287.7305908203125,287.54998779296875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1647358983755111,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.263162064598872e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.754556958796456e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,7.204682333394885e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.754556231200696e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,0.000462714175228,287.3738098144531,294.1499938964844,287.54998779296875,285.9020080566406,287.7290344238281,287.54998779296875,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1646961420774459,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.263162792194636e-05,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.754556958796456e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.204683060990646e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.754556958796456e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0004627142043318,287.3733215332031,294.1499938964844,287.54998779296875,285.9070739746094,287.7274780273437,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1646563857793808,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.263164247386158e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.75455841398798e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,7.204683788586408e-05,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.75455841398798e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0004627142625395,287.37237548828125,294.1499938964844,287.54998779296875,285.91717529296875,287.7243957519531,287.54998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1645769029855728,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.263164247386158e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.75455841398798e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,7.204683788586408e-05,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.75455841398798e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0004627142625395,287.37237548828125,294.1499938964844,287.54998779296875,285.91717529296875,287.7243957519531,287.54998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1645769029855728,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.26316497498192e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.754559869179502e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,7.204684516182169e-05,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.75455914158374e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,0.0004627143207471,287.3716735839844,294.1499938964844,287.54998779296875,285.9244689941406,287.72222900390625,287.54998779296875,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1645196974277496,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.26316570257768e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.754559869179502e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,7.204684516182169e-05,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.754559869179502e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.000462714349851,287.3714294433594,294.1499938964844,287.54998779296875,285.92730712890625,287.72137451171875,287.54998779296875,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1644974648952484,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.263166430173442e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.754561324371024e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,7.204685971373692e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.754561324371024e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0004627144080586,287.3704833984375,294.1499938964844,287.54998779296875,285.9374084472656,287.7184143066406,287.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1644180715084076,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.263166430173442e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.754561324371024e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,7.204685971373692e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.754561324371024e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0004627144080586,287.3704833984375,294.1499938964844,287.54998779296875,285.9374084472656,287.7184143066406,287.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1644180715084076,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.263167885364965e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.754562779562548e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,7.204686698969454e-05,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.754562779562548e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004627144662663,287.3695678710937,294.1499938964844,287.54998779296875,285.9475402832031,287.7154846191406,287.54998779296875,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1643387228250503,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.263167885364965e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.754562779562548e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,7.204686698969454e-05,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.754562779562548e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004627144662663,287.3695678710937,294.1499938964844,287.54998779296875,285.9475402832031,287.7154846191406,287.54998779296875,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1643387228250503,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.263168612960726e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.754563507158308e-05,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,7.204687426565215e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.754562779562548e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0004627144953701,287.369140625,294.1499938964844,287.54998779296875,285.9525756835937,287.71405029296875,287.54998779296875,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1642990708351135,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.263169340556487e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.75456423475407e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,7.204688154160976e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.754563507158308e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,0.0004627145244739,287.3686828613281,294.1499938964844,287.54998779296875,285.9576416015625,287.7126159667969,287.54998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,0.0,60.0,0.1642594337463379,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.263167157769205e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.754562051966786e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,7.204686698969454e-05,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.754562051966786e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,0.0004627144371625,287.3677978515625,294.1499938964844,287.54998779296875,285.9677429199219,287.7098083496094,287.54998779296875,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967319104218e-09,0.0009869867935776,-0.0104301907122135,0.0,0.0,0.0,0.0,60.0,0.1641715764999389,-0.0,-6.641803906859425e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.263167157769205e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.754562051966786e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,7.204686698969454e-05,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.754562051966786e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,0.0004627144371625,287.3677978515625,294.1499938964844,287.54998779296875,285.9677429199219,287.7098083496094,287.54998779296875,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967319104218e-09,0.0009869867935776,-0.0104301907122135,0.0,0.0,0.0,0.0,60.0,0.1641715764999389,-0.0,-6.641803906859425e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.263147512683644e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.754540951689704e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,7.204670691862702e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.754540224093944e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0004627134185284,287.3669128417969,294.1499938964844,287.54998779296875,285.97784423828125,287.70703125,287.54998779296875,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342699533310679e-09,0.0009869845816865,-0.0104294894263148,0.0,0.0,0.0,0.0,60.0,0.1640451699495315,-0.0,-6.641773353521786e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.263147512683644e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.754540951689704e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,7.204670691862702e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.754540224093944e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0004627134185284,287.3669128417969,294.1499938964844,287.54998779296875,285.97784423828125,287.70703125,287.54998779296875,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342699533310679e-09,0.0009869845816865,-0.0104294894263148,0.0,0.0,0.0,0.0,60.0,0.1640451699495315,-0.0,-6.641773353521786e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.262853563996032e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.75423099589534e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,7.204442226793617e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.75423099589534e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004626987501978,287.3660583496094,294.1499938964844,287.5483703613281,285.98638916015625,287.70428466796875,287.5498352050781,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.3390215864747014e-09,0.0009869531495496,-0.0104198530316352,0.0,0.0,0.0,0.0,60.0,0.1634202003479004,-0.0,-6.641349870051273e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.262853563996032e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.75423099589534e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,7.204442226793617e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.75423099589534e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004626987501978,287.3660583496094,294.1499938964844,287.5483703613281,285.98638916015625,287.70428466796875,287.5498352050781,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.3390215864747014e-09,0.0009869531495496,-0.0104198530316352,0.0,0.0,0.0,0.0,60.0,0.1634202003479004,-0.0,-6.641349870051273e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.261937520932406e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.753266931511462e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,7.203729182947427e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.7532662039157e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0004626529698725,287.3652038574219,294.1499938964844,287.54364013671875,285.9919738769531,287.7015075683594,287.5491943359375,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327594282926839e-09,0.0009868553606793,-0.0103899128735065,0.0,0.0,0.0,0.0,60.0,0.1612710207700729,-0.0,-6.64003465544738e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.261937520932406e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.753266931511462e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,7.203729182947427e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.7532662039157e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0004626529698725,287.3652038574219,294.1499938964844,287.54364013671875,285.9919738769531,287.7015075683594,287.5491943359375,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327594282926839e-09,0.0009868553606793,-0.0103899128735065,0.0,0.0,0.0,0.0,60.0,0.1612710207700729,-0.0,-6.64003465544738e-08,0.0,283.1598205566406,287.8454284667969,290.38995361328125,290.68621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0317510012337186e-21,5.158755006168593e-22,5.1587545012976135e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
